time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8945783376693726,0.4220183789730072,0.381287008523941,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.975853681564331,0.5382192730903625,0.5104483962059021,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9086785912513732,0.4418572783470154,0.3101692497730255,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8994519710540771,0.4291284084320068,0.4079125523567199,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7462399005889893,0.2415863275527954,1.0991675853729248,284.9619140625,284.95001220703125,302.3977966308594,297.3426818847656,299.1012878417969,297.2544250488281,284.96124267578125,1.0,0.5966270565986633,0.4680608212947845,0.4680608212947845,1.0,1.0,-3.252499580383301,1.16311776638031,2.089381694793701,0.2013110965490341,0.9424196481704712,0.9424196481704712,0.0,140.52064514160156,184.0,76240.203125,0.0,2739.36572265625,1.0,278.1499938964844,282.97833251953125,300.3524475097656,305.3136901855469,293.1499938964844,293.1499938964844,278.1499938964844,35131.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443992733955383,1.0,0.0,0.0,3.77495789527893,3.774982929229736,9.508619882581116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.7783203125,0.0,1669.961669921875,1895.4371337890625,0.0,2882.843994140625,0.9326269030570984,1.0,0.0,3.0,1.0,0.0
18013800,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8945783376693726,0.4220183789730072,0.381287008523941,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.975853681564331,0.5382192730903625,0.5104483962059021,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9086785912513732,0.4418572783470154,0.3101692497730255,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8994519710540771,0.4291284084320068,0.4079125523567199,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7462399005889893,0.2415863275527954,1.0991675853729248,284.9619140625,284.95001220703125,302.3977966308594,297.3426818847656,299.1012878417969,297.2544250488281,284.96124267578125,1.0,0.5966270565986633,0.4680608212947845,0.4680608212947845,1.0,1.0,-3.252499580383301,1.16311776638031,2.089381694793701,0.2013110965490341,0.9424196481704712,0.9424196481704712,0.0,140.52064514160156,184.0,76240.203125,0.0,2739.36572265625,1.0,278.1499938964844,282.97833251953125,300.3524475097656,305.3136901855469,293.1499938964844,293.1499938964844,278.1499938964844,35131.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443992733955383,1.0,0.0,0.0,3.77495789527893,3.774982929229736,9.508619882581116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.7783203125,0.0,1669.961669921875,1895.4371337890625,0.0,2882.843994140625,0.9326269030570984,1.0,0.0,3.0,1.0,0.0
18013860,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8735297918319702,0.4218518733978271,0.3816469013690948,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.953506350517273,0.5390228033065796,0.5114604830741882,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8873457908630371,0.4422689378261566,0.3108470141887665,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8787612915039062,0.4297657012939453,0.4090403914451599,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7303732633590698,0.2414459437131881,1.1010432243347168,284.9541320800781,284.95001220703125,302.4192810058594,297.335693359375,299.0995788574219,297.24755859375,284.953857421875,1.0,0.6047353148460388,0.4665906727313995,0.4665906727313995,1.0,1.0,-3.258676767349243,1.1621118783950806,2.096565008163452,0.19858418405056,0.9403424263000488,0.9403424263000488,0.0,153.4224853515625,184.0,76313.6484375,0.0,2823.755126953125,1.0,278.1499938964844,282.9686279296875,300.3435974121094,305.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,35481.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454009294509888,1.0,0.0,0.0,3.785750150680542,3.785775184631348,9.563066214468563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.6875,0.0,1685.4853515625,1895.4371337890625,0.0,2892.21533203125,0.9353126883506776,1.0,0.0,3.0,1.0,0.0
18013920,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8647289276123047,0.42175954580307,0.3817994296550751,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.943177342414856,0.5395317077636719,0.5121036171913147,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8784226775169373,0.4424492120742798,0.3111543953418731,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8700888156890869,0.4300516843795776,0.4095560610294342,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7236620783805847,0.2413660883903503,1.1018584966659546,284.9520263671875,284.95001220703125,302.4292907714844,297.3323059082031,299.0991516113281,297.2451477050781,284.9518737792969,1.0,0.6085829138755798,0.4658988416194916,0.4658988416194916,1.0,1.0,-3.2616024017333984,1.1616027355194092,2.0999996662139893,0.1972540766000747,0.9395950436592102,0.9395950436592102,0.0,159.59698486328125,204.0,76337.1171875,0.0,2864.2314453125,1.0,278.1499938964844,282.9654541015625,300.3391418457031,305.310546875,293.1499938964844,293.1499938964844,278.1499938964844,35602.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457605242729187,1.0,0.0,0.0,3.7892332077026367,3.7892587184906006,9.580671758158132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.650390625,0.0,1690.5718994140625,1895.4371337890625,0.0,2895.580322265625,0.9361878633499146,1.0,0.0,3.0,1.0,0.0
18013980,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8411535620689392,0.4214420616626739,0.3822463154792785,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.913913071155548,0.5414585471153259,0.5145657658576965,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8543412089347839,0.4429825246334076,0.3120923638343811,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8468279242515564,0.4309093654155731,0.4111327826976776,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037182450294495,0.2410786747932434,1.1042371988296509,284.9501647949219,284.95001220703125,302.4602966308594,297.3213806152344,299.0990295410156,297.2398986816406,284.9501953125,1.0,0.6207000017166138,0.4637368619441986,0.4637368619441986,1.0,1.0,-3.2709851264953613,1.16006600856781,2.1109189987182617,0.19305981695652,0.9387763142585754,0.9387763142585754,0.0,179.2219696044922,207.0,76387.0859375,0.0,2993.53271484375,1.0,278.1499938964844,282.9598693847656,300.32568359375,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,35801.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465560078620911,1.0,0.0,0.0,3.7959043979644775,3.7959299087524414,9.614436748961452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.875,0.0,1700.08837890625,1895.4371337890625,0.0,2903.02490234375,0.9378495216369628,1.0,0.0,3.0,1.0,0.0
18014040,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8411535620689392,0.4214420616626739,0.3822463154792785,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.913913071155548,0.5414585471153259,0.5145657658576965,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8543412089347839,0.4429825246334076,0.3120923638343811,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8468279242515564,0.4309093654155731,0.4111327826976776,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037182450294495,0.2410786747932434,1.1042371988296509,284.9501647949219,284.95001220703125,302.4602966308594,297.3213806152344,299.0990295410156,297.2398986816406,284.9501953125,1.0,0.6207000017166138,0.4637368619441986,0.4637368619441986,1.0,1.0,-3.2709851264953613,1.16006600856781,2.1109189987182617,0.19305981695652,0.9387763142585754,0.9387763142585754,0.0,179.2219696044922,207.0,76387.0859375,0.0,2993.53271484375,1.0,278.1499938964844,282.9598693847656,300.32568359375,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,35801.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465560078620911,1.0,0.0,0.0,3.7959043979644775,3.7959299087524414,9.614436748961452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.875,0.0,1700.08837890625,1895.4371337890625,0.0,2903.02490234375,0.9378495216369628,1.0,0.0,3.0,1.0,0.0
18014100,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8342347741127014,0.4212804734706878,0.382350355386734,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.90578693151474,0.5425006747245789,0.5157821178436279,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.847366988658905,0.4432446658611297,0.3124676942825317,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8401361703872681,0.4313300848007202,0.4117912352085113,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6972483992576599,0.2409277260303497,1.1048096418380735,284.9494323730469,284.95001220703125,302.4755859375,297.315673828125,299.0992126464844,297.2379150390625,284.94940185546875,1.0,0.6245668530464172,0.4626559019088745,0.4626559019088745,1.0,1.0,-3.274502992630005,1.1588162183761597,2.115686655044556,0.1908397525548935,0.9382071495056152,0.9382071495056152,0.0,185.98745727539065,207.0,76385.9609375,0.0,3038.89501953125,1.0,278.1499938964844,282.9574279785156,300.3192443847656,305.294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35866.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468643426895142,1.0,0.0,0.0,3.797808408737183,3.7978339195251465,9.624084214010509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.654296875,0.0,1702.877685546875,1895.4371337890625,0.0,2905.910400390625,0.9383175373077391,1.0,0.0,3.0,1.0,0.0
18014160,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8292133212089539,0.4211291074752807,0.3824024498462677,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9003852009773254,0.5435746908187866,0.5169749855995178,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.842399001121521,0.443514734506607,0.3128012120723724,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8353831768035889,0.4317560195922851,0.4123904109001159,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6924864053726196,0.2407853901386261,1.1051119565963743,284.9491271972656,284.95001220703125,302.49072265625,297.309814453125,299.1004638671875,297.2362976074219,284.9491271972656,1.0,0.6277161240577698,0.4618481695652008,0.4618481695652008,1.0,1.0,-3.2774851322174072,1.1579698324203491,2.119515419006348,0.1891418397426605,0.9377071857452391,0.9377071857452391,0.0,191.2001037597656,195.0,76377.1875,0.0,3074.4990234375,1.0,278.1499938964844,282.9557189941406,300.3128356933594,305.2872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35920.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471181988716125,1.0,0.0,0.0,3.798648357391357,3.798673629760742,9.628340649214806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.7216796875,0.0,1704.302001953125,1895.4371337890625,0.0,2908.28662109375,0.9385464787483216,1.0,0.0,3.0,1.0,0.0
18014220,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.827886164188385,0.4208731353282928,0.3822038769721985,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.900202214717865,0.5457847714424133,0.519071102142334,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8415266871452332,0.4440928101539612,0.3132275342941284,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.834721028804779,0.4326395690441131,0.4132569432258606,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6911385655403137,0.2405464500188827,1.1041933298110962,284.94744873046875,284.95001220703125,302.5206298828125,297.2976989746094,299.103271484375,297.2338562011719,284.9474182128906,1.0,0.6283378601074219,0.4602327644824981,0.4602327644824981,1.0,1.0,-3.2802202701568604,1.1550860404968262,2.125134229660034,0.1854842901229858,0.935455322265625,0.935455322265625,0.0,192.53973388671875,183.0,76297.9140625,0.0,3087.954345703125,1.0,278.1499938964844,282.9521179199219,300.2996826171875,305.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,36039.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475086092948914,1.0,0.0,0.0,3.797521829605103,3.7975473403930655,9.622631296224426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.8095703125,0.0,1703.87939453125,1895.4371337890625,0.0,2911.941650390625,0.93836510181427,1.0,0.0,3.0,1.0,0.0
18014280,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.827886164188385,0.4208731353282928,0.3822038769721985,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.900202214717865,0.5457847714424133,0.519071102142334,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8415266871452332,0.4440928101539612,0.3132275342941284,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.834721028804779,0.4326395690441131,0.4132569432258606,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6911385655403137,0.2405464500188827,1.1041933298110962,284.94744873046875,284.95001220703125,302.5206298828125,297.2976989746094,299.103271484375,297.2338562011719,284.9474182128906,1.0,0.6283378601074219,0.4602327644824981,0.4602327644824981,1.0,1.0,-3.2802202701568604,1.1550860404968262,2.125134229660034,0.1854842901229858,0.935455322265625,0.935455322265625,0.0,192.53973388671875,183.0,76297.9140625,0.0,3087.954345703125,1.0,278.1499938964844,282.9521179199219,300.2996826171875,305.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,36039.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475086092948914,1.0,0.0,0.0,3.797521829605103,3.7975473403930655,9.622631296224426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.8095703125,0.0,1703.87939453125,1895.4371337890625,0.0,2911.941650390625,0.93836510181427,1.0,0.0,3.0,1.0,0.0
18014340,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8325061202049255,0.4207104742527008,0.3818522095680237,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9073265790939332,0.5480820536613464,0.5210087895393372,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8468334078788757,0.4447537362575531,0.3135266304016113,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8400975465774536,0.4335939884185791,0.4139406681060791,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6954135298728943,0.240408569574356,1.1025344133377075,284.9467163085937,284.95001220703125,302.54998779296875,297.28497314453125,299.1064453125,297.23260498046875,284.9466857910156,1.0,0.6256309747695923,0.4586173295974731,0.4586173295974731,1.0,1.0,-3.281314849853516,1.1515487432479858,2.12976622581482,0.1815626919269561,0.9329183101654052,0.9329183101654052,0.0,187.6062927246093,171.0,76169.765625,0.0,3062.730224609375,1.0,278.1499938964844,282.9501953125,300.2860717773437,305.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36127.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477010130882263,1.0,0.0,0.0,3.792586326599121,3.792611598968506,9.597634971214577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2626953125,0.0,1698.6573486328125,1895.4371337890625,0.0,2913.742431640625,0.9373219013214112,1.0,0.0,3.0,1.0,0.0
18014400,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8325061202049255,0.4207104742527008,0.3818522095680237,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9073265790939332,0.5480820536613464,0.5210087895393372,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8468334078788757,0.4447537362575531,0.3135266304016113,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8400975465774536,0.4335939884185791,0.4139406681060791,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6954135298728943,0.240408569574356,1.1025344133377075,284.9467163085937,284.95001220703125,302.54998779296875,297.28497314453125,299.1064453125,297.23260498046875,284.9466857910156,1.0,0.6256309747695923,0.4586173295974731,0.4586173295974731,1.0,1.0,-3.281314849853516,1.1515487432479858,2.12976622581482,0.1815626919269561,0.9329183101654052,0.9329183101654052,0.0,187.6062927246093,171.0,76169.765625,0.0,3062.730224609375,1.0,278.1499938964844,282.9501953125,300.2860717773437,305.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36127.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477010130882263,1.0,0.0,0.0,3.792586326599121,3.792611598968506,9.597634971214577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2626953125,0.0,1698.6573486328125,1895.4371337890625,0.0,2913.742431640625,0.9373219013214112,1.0,0.0,3.0,1.0,0.0
18014460,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8369375467300415,0.4186147451400757,0.3801535367965698,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9148905873298644,0.5483253002166748,0.5214592218399048,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8520142436027527,0.4434050321578979,0.3127434849739074,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8452876210212708,0.432453840970993,0.4131048619747162,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6986487507820129,0.2380515784025192,1.0933152437210083,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.09619140625,297.2120666503906,284.93463134765625,1.0,0.6203210949897766,0.4570906460285187,0.4570906460285187,1.0,1.0,-3.2668089866638184,1.1421769857406616,2.124631881713867,0.1764628291130066,0.9192599654197692,0.9192599654197692,0.0,181.64979553222656,159.0,75673.1640625,0.0,2998.22021484375,1.0,278.1499938964844,282.9434814453125,300.27166748046875,305.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473644852638245,1.0,0.0,0.0,3.773061513900757,3.7730867862701416,9.499069051344122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.2294921875,0.0,1679.2691650390625,1895.4371337890625,0.0,2910.59228515625,0.9331600069999696,1.0,0.0,3.0,1.0,0.0
18014520,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8369375467300415,0.4186147451400757,0.3801535367965698,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9148905873298644,0.5483253002166748,0.5214592218399048,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8520142436027527,0.4434050321578979,0.3127434849739074,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8452876210212708,0.432453840970993,0.4131048619747162,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6986487507820129,0.2380515784025192,1.0933152437210083,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.09619140625,297.2120666503906,284.93463134765625,1.0,0.6203210949897766,0.4570906460285187,0.4570906460285187,1.0,1.0,-3.2668089866638184,1.1421769857406616,2.124631881713867,0.1764628291130066,0.9192599654197692,0.9192599654197692,0.0,181.64979553222656,159.0,75673.1640625,0.0,2998.22021484375,1.0,278.1499938964844,282.9434814453125,300.27166748046875,305.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473644852638245,1.0,0.0,0.0,3.773061513900757,3.7730867862701416,9.499069051344122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.2294921875,0.0,1679.2691650390625,1895.4371337890625,0.0,2910.59228515625,0.9331600069999696,1.0,0.0,3.0,1.0,0.0
18014580,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.845403790473938,0.4176369309425354,0.37873175740242,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9279872179031372,0.5495469570159912,0.5220491290092468,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8614367246627808,0.4431197941303253,0.3121221959590912,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.854562520980835,0.4322879910469055,0.4123910367488861,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7054170370101929,0.2366135418415069,1.084228515625,284.93585205078125,284.95001220703125,302.6069641113281,297.2654724121094,299.0934753417969,297.20343017578125,284.93603515625,1.0,0.6135374903678894,0.4555639624595642,0.4555639624595642,1.0,1.0,-3.253270149230957,1.1332124471664429,2.120057821273804,0.1711587607860565,0.909625768661499,0.909625768661499,0.0,172.62489318847656,147.0,75114.265625,0.0,2919.2822265625,1.0,278.1499938964844,282.9501037597656,300.2590637207031,305.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,36855.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460237979888916,1.0,0.0,0.0,3.7395424842834473,3.739567518234253,9.331043884230894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.41796875,0.0,1641.6494140625,1895.4371337890625,0.0,2898.043701171875,0.925916314125061,1.0,0.0,3.0,1.0,0.0
18014640,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.845403790473938,0.4176369309425354,0.37873175740242,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9279872179031372,0.5495469570159912,0.5220491290092468,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8614367246627808,0.4431197941303253,0.3121221959590912,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.854562520980835,0.4322879910469055,0.4123910367488861,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7054170370101929,0.2366135418415069,1.084228515625,284.93585205078125,284.95001220703125,302.6069641113281,297.2654724121094,299.0934753417969,297.20343017578125,284.93603515625,1.0,0.6135374903678894,0.4555639624595642,0.4555639624595642,1.0,1.0,-3.253270149230957,1.1332124471664429,2.120057821273804,0.1711587607860565,0.909625768661499,0.909625768661499,0.0,172.62489318847656,147.0,75114.265625,0.0,2919.2822265625,1.0,278.1499938964844,282.9501037597656,300.2590637207031,305.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,36855.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460237979888916,1.0,0.0,0.0,3.7395424842834473,3.739567518234253,9.331043884230894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.41796875,0.0,1641.6494140625,1895.4371337890625,0.0,2898.043701171875,0.925916314125061,1.0,0.0,3.0,1.0,0.0
18014700,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8514007329940796,0.4173761308193207,0.3782549202442169,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9367792010307312,0.550379753112793,0.522571861743927,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8680164813995361,0.4432156383991241,0.311995655298233,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8610280752182007,0.4324349164962768,0.4122686386108398,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.710405707359314,0.2361491918563842,1.0808714628219604,284.9387512207031,284.95001220703125,302.6208190917969,297.26251220703125,299.0939025878906,297.20184326171875,284.9389343261719,1.0,0.6099602580070496,0.4548006057739258,0.4548006057739258,1.0,1.0,-3.248989582061768,1.1296885013580322,2.119301080703736,0.1687518656253814,0.9075692296028136,0.9075692296028136,0.0,167.2093963623047,147.0,74903.90625,0.0,2880.25048828125,1.0,278.1499938964844,282.954345703125,300.2555236816406,305.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36778.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452737331390381,1.0,0.0,0.0,3.725818395614624,3.7258431911468506,9.262680009669566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.248046875,0.0,1625.114013671875,1895.4371337890625,0.0,2891.02490234375,0.9228067398071288,1.0,0.0,3.0,1.0,0.0
18014760,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8582602739334106,0.4171778261661529,0.3778404593467712,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9464038014411926,0.551281213760376,0.5231637954711914,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8755000233650208,0.4433837831020355,0.3119240999221802,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8683941960334778,0.4326555728912353,0.4122206270694732,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7158646583557129,0.2357801496982574,1.0779598951339722,284.9415588378906,284.95001220703125,302.6345520019531,297.26031494140625,299.0956726074219,297.2010803222656,284.9417419433594,1.0,0.6063446402549744,0.4542605876922607,0.4542605876922607,1.0,1.0,-3.245556831359864,1.1270071268081665,2.1185498237609863,0.1669391542673111,0.9064396619796752,0.9064396619796752,0.0,161.5494384765625,135.0,74734.4296875,0.0,2841.7275390625,1.0,278.1499938964844,282.9581298828125,300.2533569335937,305.1222229003906,293.1499938964844,293.1499938964844,278.1499938964844,36669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445770144462585,1.0,0.0,0.0,3.714524030685425,3.7145488262176514,9.206607387568512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.453125,0.0,1611.2469482421875,1895.4371337890625,0.0,2884.5068359375,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
18014820,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8744871020317078,0.4168666303157806,0.3771042227745056,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.966988444328308,0.553206205368042,0.5244717001914978,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8929949998855591,0.4438309073448181,0.3118711113929748,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8856914043426514,0.4332142770290375,0.412251740694046,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7280018925666809,0.2352272570133209,1.0730326175689695,284.94561767578125,284.95001220703125,302.6615295410156,297.2579650878906,299.1000366210937,297.2007751464844,284.9457092285156,1.0,0.599071741104126,0.4531804919242859,0.4531804919242859,1.0,1.0,-3.2402942180633545,1.1223297119140625,2.117964506149292,0.1635226905345916,0.9052426218986512,0.9052426218986512,0.0,149.853759765625,123.0,74474.5,0.0,2766.132568359375,1.0,278.1499938964844,282.9632873535156,300.2519226074219,305.10089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36455.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433785438537598,1.0,0.0,0.0,3.69783616065979,3.6978607177734375,9.12406960651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.3115234375,0.0,1590.4947509765625,1895.4371337890625,0.0,2873.29638671875,0.9163272976875304,1.0,0.0,3.0,1.0,0.0
18014880,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8744871020317078,0.4168666303157806,0.3771042227745056,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.966988444328308,0.553206205368042,0.5244717001914978,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8929949998855591,0.4438309073448181,0.3118711113929748,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8856914043426514,0.4332142770290375,0.412251740694046,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7280018925666809,0.2352272570133209,1.0730326175689695,284.94561767578125,284.95001220703125,302.6615295410156,297.2579650878906,299.1000366210937,297.2007751464844,284.9457092285156,1.0,0.599071741104126,0.4531804919242859,0.4531804919242859,1.0,1.0,-3.2402942180633545,1.1223297119140625,2.117964506149292,0.1635226905345916,0.9052426218986512,0.9052426218986512,0.0,149.853759765625,123.0,74474.5,0.0,2766.132568359375,1.0,278.1499938964844,282.9632873535156,300.2519226074219,305.10089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36455.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433785438537598,1.0,0.0,0.0,3.69783616065979,3.6978607177734375,9.12406960651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.3115234375,0.0,1590.4947509765625,1895.4371337890625,0.0,2873.29638671875,0.9163272976875304,1.0,0.0,3.0,1.0,0.0
18014940,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8943346738815308,0.4165743887424469,0.3764012455940246,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9878555536270142,0.5552550554275513,0.5259032845497131,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9146607518196106,0.4443332552909851,0.3118701577186584,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9066613912582396,0.4338310360908508,0.4123578071594238,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7425473928451538,0.2348544895648956,1.0689982175827026,284.9472961425781,284.95001220703125,302.6878662109375,297.2582092285156,299.1048278808594,297.2013244628906,284.9473571777344,1.0,0.5917880535125732,0.4521004259586334,0.4521004259586334,1.0,1.0,-3.23644495010376,1.1181929111480713,2.1182518005371094,0.160221517086029,0.9043535590171814,0.9043535590171814,0.0,137.9095916748047,111.0,74290.34375,0.0,2692.27783203125,1.0,278.1499938964844,282.965576171875,300.2533569335937,305.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36318.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842464029788971,1.0,0.0,0.0,3.687037944793701,3.6870622634887695,9.070860755855392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.5,0.0,1577.1710205078125,1895.4371337890625,0.0,2864.745361328125,0.9138049483299256,1.0,0.0,3.0,1.0,0.0
18015000,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8943346738815308,0.4165743887424469,0.3764012455940246,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9878555536270142,0.5552550554275513,0.5259032845497131,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9146607518196106,0.4443332552909851,0.3118701577186584,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9066613912582396,0.4338310360908508,0.4123578071594238,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7425473928451538,0.2348544895648956,1.0689982175827026,284.9472961425781,284.95001220703125,302.6878662109375,297.2582092285156,299.1048278808594,297.2013244628906,284.9473571777344,1.0,0.5917880535125732,0.4521004259586334,0.4521004259586334,1.0,1.0,-3.23644495010376,1.1181929111480713,2.1182518005371094,0.160221517086029,0.9043535590171814,0.9043535590171814,0.0,137.9095916748047,111.0,74290.34375,0.0,2692.27783203125,1.0,278.1499938964844,282.965576171875,300.2533569335937,305.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36318.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842464029788971,1.0,0.0,0.0,3.687037944793701,3.6870622634887695,9.070860755855392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.5,0.0,1577.1710205078125,1895.4371337890625,0.0,2864.745361328125,0.9138049483299256,1.0,0.0,3.0,1.0,0.0
18015060,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9107065796852112,0.4163332879543304,0.3758885264396667,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.5570107102394104,0.5233703851699829,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9336939454078674,0.4447099566459656,0.3118965327739715,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9251909852027892,0.4342925250530243,0.4124736785888672,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7546280026435852,0.2346127778291702,1.0663343667984009,284.945556640625,284.95001220703125,302.70751953125,297.260009765625,299.1081848144531,297.2024230957031,284.94512939453125,1.0,0.58601313829422,0.4512031376361847,0.4512031376361847,1.0,1.0,-3.229766130447388,1.113417387008667,2.1163485050201416,0.1573213785886764,0.9016643166542052,0.9016643166542052,0.0,129.4671630859375,111.0,74105.765625,0.0,2632.213134765625,1.0,278.1499938964844,282.9648742675781,300.25543212890625,305.0806579589844,293.1499938964844,293.1499938964844,278.1499938964844,36322.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417947888374329,1.0,0.0,0.0,3.678864479064941,3.6788887977600098,9.030688943312272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.0283203125,0.0,1567.9488525390625,1895.4371337890625,0.0,2858.48828125,0.9119340777397156,1.0,0.0,3.0,1.0,0.0
18015120,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.914387047290802,0.4162279367446899,0.3757484257221222,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.5579460859298706,0.5176158547401428,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9377440214157104,0.4448042511940002,0.3119244575500488,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9292612671852112,0.4344144463539123,0.412537008523941,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7572082281112671,0.2345250248908996,1.0656673908233645,284.94146728515625,284.95001220703125,302.713623046875,297.2608337402344,299.1098022460937,297.2042236328125,284.940673828125,1.0,0.5838274955749512,0.4509197771549225,0.4509197771549225,1.0,1.0,-3.22200608253479,1.109739899635315,2.112266063690185,0.1559391617774963,0.8975674510002136,0.8975674510002136,0.0,127.58695220947266,99.0,73944.5546875,0.0,2606.313232421875,1.0,278.1499938964844,282.9627685546875,300.255859375,305.0740966796875,293.1499938964844,293.1499938964844,278.45001220703125,36469.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415133357048035,1.0,0.0,0.0,3.672631025314331,3.6726553440094,9.000111731438665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.291015625,0.0,1562.0303955078125,1895.4371337890625,0.0,2855.857421875,0.9105842113494872,1.0,0.0,3.0,1.0,0.0
18015180,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9335910081863404,0.4163528084754944,0.3754870593547821,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.5645100474357605,0.4902262389659881,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9572582244873048,0.4456954300403595,0.3122566640377044,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9492032527923584,0.4353349506855011,0.4130333065986633,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7704976797103882,0.2344519346952438,1.0636214017868042,284.9969482421875,284.95001220703125,302.7388000488281,297.2656555175781,299.1263122558594,297.2271728515625,284.9934997558594,1.0,0.5740249752998352,0.4497391283512115,0.4497391283512115,1.0,1.0,-3.1873104572296143,1.0935579538345337,2.093752384185791,0.1494866162538528,0.970203459262848,0.970203459262848,0.0,118.9792251586914,102.0,72786.2265625,0.0,2490.905029296875,1.0,278.4432373046875,283.0461730957031,300.2467041015625,304.948974609375,293.1499938964844,293.1499938964844,278.1499938964844,33483.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352714776992798,1.0,0.0,0.0,3.7827115058898926,3.782736301422119,9.5477207651129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7939453125,0.0,1666.3790283203125,1895.4371337890625,0.0,2797.570556640625,0.932966649532318,1.0,0.0,3.0,1.0,0.0
18015240,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9335910081863404,0.4163528084754944,0.3754870593547821,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.5645100474357605,0.4902262389659881,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9572582244873048,0.4456954300403595,0.3122566640377044,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9492032527923584,0.4353349506855011,0.4130333065986633,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7704976797103882,0.2344519346952438,1.0636214017868042,284.9969482421875,284.95001220703125,302.7388000488281,297.2656555175781,299.1263122558594,297.2271728515625,284.9934997558594,1.0,0.5740249752998352,0.4497391283512115,0.4497391283512115,1.0,1.0,-3.1873104572296143,1.0935579538345337,2.093752384185791,0.1494866162538528,0.970203459262848,0.970203459262848,0.0,118.9792251586914,102.0,72786.2265625,0.0,2490.905029296875,1.0,278.4432373046875,283.0461730957031,300.2467041015625,304.948974609375,293.1499938964844,293.1499938964844,278.1499938964844,33483.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352714776992798,1.0,0.0,0.0,3.7827115058898926,3.782736301422119,9.5477207651129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7939453125,0.0,1666.3790283203125,1895.4371337890625,0.0,2797.570556640625,0.932966649532318,1.0,0.0,3.0,1.0,0.0
18015300,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9405952095985411,0.4158366620540619,0.3752290308475494,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.5684564113616943,0.4804754257202148,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.964076817035675,0.4456745386123657,0.3123607039451599,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9563174843788148,0.4354071021080017,0.4132179915904999,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7755326628684998,0.2342542856931686,1.0627660751342771,284.8539733886719,284.95001220703125,302.7511291503906,297.2688293457031,299.1352844238281,297.2396240234375,284.8520202636719,1.0,0.5708293914794922,0.4491488039493561,0.4491488039493561,1.0,1.0,-3.1745834350585938,1.0872552394866943,2.0873281955718994,0.1465091705322265,0.8663203716278076,0.8663203716278076,0.0,115.98991394042967,102.0,73331.0703125,0.0,2450.08642578125,1.0,278.1949768066406,282.8948974609375,300.28961181640625,305.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,38330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396280407905579,1.0,0.0,0.0,3.73144268989563,3.731467962265015,9.290665730077308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.994140625,0.0,1643.505126953125,1895.4371337890625,0.0,2838.240478515625,0.9227767586708068,1.0,0.0,3.0,1.0,0.0
18015360,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9447195529937744,0.4152508378028869,0.3745993077754974,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.5722823739051819,0.474169373512268,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9682064056396484,0.4455727338790893,0.3122211396694183,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9607084393501282,0.4354071915149688,0.4131324589252472,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7786663174629211,0.2340151965618133,1.0613423585891724,284.8931884765625,284.95001220703125,302.7633361816406,297.2724609375,299.1443786621094,297.2506103515625,284.8947448730469,1.0,0.568341076374054,0.4487920701503753,0.4487920701503753,1.0,1.0,-3.164259672164917,1.082407832145691,2.0818517208099365,0.1443791687488556,0.8663014769554138,0.8663014769554138,0.0,114.01078033447266,122.0,72810.4296875,0.0,2419.60107421875,1.0,278.1571655273437,282.9366760253906,300.2768249511719,305.0550537109375,293.1499938964844,293.1499938964844,278.45001220703125,39186.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394094109535217,1.0,0.0,0.0,3.639772891998291,3.63979721069336,8.839788279146887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.216796875,0.0,1545.59765625,1895.4371337890625,0.0,2836.197998046875,0.9057397842407228,1.0,0.0,3.0,1.0,0.0
18015420,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9396725296974182,0.415465235710144,0.3745472729206085,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.5791981816291809,0.4808349311351776,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9642311930656432,0.4465587139129638,0.3127418160438537,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.956612467765808,0.4363908171653747,0.413885086774826,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7750197649002075,0.2341387271881103,1.0614871978759766,285.00457763671875,284.95001220703125,302.7872619628906,297.281005859375,299.1655578613281,297.27398681640625,285.0038146972656,1.0,0.5715212225914001,0.4480785727500915,0.4480785727500915,1.0,1.0,-3.173865556716919,1.0843721628189087,2.0894932746887207,0.1427646279335022,0.9624333381652832,0.9624333381652832,0.0,116.00485229492188,142.0,72379.8671875,0.0,2448.842041015625,1.0,278.44305419921875,283.0591735839844,300.260498046875,304.9186096191406,293.1499938964844,293.1499938964844,278.1499938964844,33584.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320562243461609,1.0,0.0,0.0,3.7483971118927,3.748421669006348,9.37528511713026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.6494140625,0.0,1626.8634033203125,1895.4371337890625,0.0,2767.595458984375,0.925502359867096,1.0,0.0,3.0,1.0,0.0
18015480,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9396725296974182,0.415465235710144,0.3745472729206085,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.5791981816291809,0.4808349311351776,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9642311930656432,0.4465587139129638,0.3127418160438537,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.956612467765808,0.4363908171653747,0.413885086774826,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7750197649002075,0.2341387271881103,1.0614871978759766,285.00457763671875,284.95001220703125,302.7872619628906,297.281005859375,299.1655578613281,297.27398681640625,285.0038146972656,1.0,0.5715212225914001,0.4480785727500915,0.4480785727500915,1.0,1.0,-3.173865556716919,1.0843721628189087,2.0894932746887207,0.1427646279335022,0.9624333381652832,0.9624333381652832,0.0,116.00485229492188,142.0,72379.8671875,0.0,2448.842041015625,1.0,278.44305419921875,283.0591735839844,300.260498046875,304.9186096191406,293.1499938964844,293.1499938964844,278.1499938964844,33584.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320562243461609,1.0,0.0,0.0,3.7483971118927,3.748421669006348,9.37528511713026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.6494140625,0.0,1626.8634033203125,1895.4371337890625,0.0,2767.595458984375,0.925502359867096,1.0,0.0,3.0,1.0,0.0
18015540,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9212013483047484,0.4146677255630493,0.3743342757225036,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5812860727310181,0.5057933330535889,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9474974274635316,0.4467534124851227,0.3132311701774597,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9394396543502808,0.4366945624351501,0.4146206676959991,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7621425986289978,0.2338640540838241,1.0621120929718018,284.9241638183594,284.95001220703125,302.81060791015625,297.2911071777344,299.167236328125,297.265869140625,284.9262390136719,1.0,0.5806705355644226,0.4473651051521301,0.4473651051521301,1.0,1.0,-3.2058143615722656,1.0948050022125244,2.111009359359741,0.1435941606760025,0.8914645910263062,0.8914645910263062,0.0,123.68006134033205,160.0,73622.203125,0.0,2552.875732421875,1.0,278.1569519042969,282.950927734375,300.3061218261719,305.1133728027344,293.1499938964844,293.1499938964844,278.45001220703125,37513.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382866978645325,1.0,0.0,0.0,3.6696560382843018,3.669680595397949,8.985536510408565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.5498046875,0.0,1566.533203125,1895.4371337890625,0.0,2825.7119140625,0.9113024473190308,1.0,0.0,3.0,1.0,0.0
