time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9212013483047484,0.4146677255630493,0.3743342757225036,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5812860727310181,0.5057933330535889,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9474974274635316,0.4467534124851227,0.3132311701774597,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9394396543502808,0.4366945624351501,0.4146206676959991,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7621425986289978,0.2338640540838241,1.0621120929718018,284.9241638183594,284.95001220703125,302.81060791015625,297.2911071777344,299.167236328125,297.265869140625,284.9262390136719,1.0,0.5806705355644226,0.4473651051521301,0.4473651051521301,1.0,1.0,-3.2058143615722656,1.0948050022125244,2.111009359359741,0.1435941606760025,0.8914645910263062,0.8914645910263062,0.0,123.68006134033205,160.0,73622.203125,0.0,2552.875732421875,1.0,278.1569519042969,282.950927734375,300.3061218261719,305.1133728027344,293.1499938964844,293.1499938964844,278.45001220703125,37513.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382866978645325,1.0,0.0,0.0,3.6696560382843018,3.669680595397949,8.985536510408565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.5498046875,0.0,1566.533203125,1895.4371337890625,0.0,2825.7119140625,0.9113024473190308,1.0,0.0,3.0,1.0,0.0
18015660,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9000443816184998,0.4149394631385803,0.3746578991413116,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.5801211595535278,0.5392953157424927,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.925399661064148,0.447866678237915,0.3140859305858612,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9173370599746704,0.437720775604248,0.4157478809356689,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7467624545097351,0.2338649481534958,1.063423991203308,285.0440673828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1581420898437,297.2450256347656,285.0435791015625,1.0,0.5931503176689148,0.445917397737503,0.445917397737503,1.0,1.0,-3.2504196166992188,1.1081721782684326,2.142247438430786,0.1439140141010284,1.0,1.0,0.0,134.60147094726562,178.0,73826.75,0.0,2702.56201171875,1.0,278.4434814453125,283.0716857910156,300.2962341308594,305.0394592285156,293.1499938964844,293.1499938964844,278.1499938964844,32733.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340238332748413,1.0,0.0,0.0,3.8133718967437744,3.81339693069458,9.703123851068083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.9814453125,0.0,1697.1053466796875,1895.4371337890625,0.0,2785.9345703125,0.9394811987876892,1.0,0.0,3.0,1.0,0.0
18015720,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9000443816184998,0.4149394631385803,0.3746578991413116,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.5801211595535278,0.5392953157424927,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.925399661064148,0.447866678237915,0.3140859305858612,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9173370599746704,0.437720775604248,0.4157478809356689,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7467624545097351,0.2338649481534958,1.063423991203308,285.0440673828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1581420898437,297.2450256347656,285.0435791015625,1.0,0.5931503176689148,0.445917397737503,0.445917397737503,1.0,1.0,-3.2504196166992188,1.1081721782684326,2.142247438430786,0.1439140141010284,1.0,1.0,0.0,134.60147094726562,178.0,73826.75,0.0,2702.56201171875,1.0,278.4434814453125,283.0716857910156,300.2962341308594,305.0394592285156,293.1499938964844,293.1499938964844,278.1499938964844,32733.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340238332748413,1.0,0.0,0.0,3.8133718967437744,3.81339693069458,9.703123851068083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.9814453125,0.0,1697.1053466796875,1895.4371337890625,0.0,2785.9345703125,0.9394811987876892,1.0,0.0,3.0,1.0,0.0
18015780,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8684134483337402,0.4137587249279022,0.3747036159038543,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.976060688495636,0.5769035220146179,0.5477480292320251,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8915122151374817,0.4477940499782562,0.3148441910743713,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8846580982208252,0.4376966655254364,0.416776031255722,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7230314016342163,0.2331408411264419,1.0647034645080566,284.9010925292969,284.95001220703125,302.85546875,297.3150939941406,299.1369934082031,297.20965576171875,284.90167236328125,1.0,0.6055288314819336,0.4444696605205536,0.4444696605205536,1.0,1.0,-3.264427661895752,1.1097866296768188,2.1546411514282227,0.1414413452148437,0.9091642498970032,0.9091642498970032,0.0,153.28831481933594,196.0,75003.1015625,0.0,2835.298583984375,1.0,278.1571350097656,282.906982421875,300.33856201171875,305.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,37346.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421303629875183,1.0,0.0,0.0,3.772919654846192,3.7729451656341553,9.49835509800323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0771484375,0.0,1684.6856689453125,1895.4371337890625,0.0,2861.625732421875,0.9336086511611938,1.0,0.0,3.0,1.0,0.0
18015840,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8684134483337402,0.4137587249279022,0.3747036159038543,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.976060688495636,0.5769035220146179,0.5477480292320251,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8915122151374817,0.4477940499782562,0.3148441910743713,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8846580982208252,0.4376966655254364,0.416776031255722,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7230314016342163,0.2331408411264419,1.0647034645080566,284.9010925292969,284.95001220703125,302.85546875,297.3150939941406,299.1369934082031,297.20965576171875,284.90167236328125,1.0,0.6055288314819336,0.4444696605205536,0.4444696605205536,1.0,1.0,-3.264427661895752,1.1097866296768188,2.1546411514282227,0.1414413452148437,0.9091642498970032,0.9091642498970032,0.0,153.28831481933594,196.0,75003.1015625,0.0,2835.298583984375,1.0,278.1571350097656,282.906982421875,300.33856201171875,305.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,37346.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421303629875183,1.0,0.0,0.0,3.772919654846192,3.7729451656341553,9.49835509800323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0771484375,0.0,1684.6856689453125,1895.4371337890625,0.0,2861.625732421875,0.9336086511611938,1.0,0.0,3.0,1.0,0.0
18015900,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8539420962333679,0.4132175743579864,0.374504417181015,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9598219990730286,0.5765661001205444,0.5474649667739868,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8765230178833008,0.4477724432945251,0.3150657415390014,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8699012994766235,0.4376684129238128,0.4170910716056824,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7113681435585022,0.2327161878347396,1.0645898580551147,284.91748046875,284.95001220703125,302.8663024902344,297.3217163085937,299.1315002441406,297.20050048828125,284.91864013671875,1.0,0.6110811233520508,0.4437457919120788,0.4437457919120788,1.0,1.0,-3.264304876327514,1.1078438758850098,2.156461238861084,0.1402062177658081,0.906773030757904,0.906773030757904,0.0,163.4886474609375,196.0,74849.828125,0.0,2891.927490234375,1.0,278.15118408203125,282.9230651855469,300.3283996582031,305.2130432128906,293.1499938964844,293.1499938964844,278.1499938964844,37293.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418150544166565,1.0,0.0,0.0,3.747422218322754,3.747447490692138,9.37040908866038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.6044921875,0.0,1654.22021484375,1895.4371337890625,0.0,2858.67822265625,0.9280447363853456,1.0,0.0,3.0,1.0,0.0
18015960,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8421821594238281,0.4128227233886719,0.3744527101516723,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.945122480392456,0.5768035054206848,0.5478297472000122,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8642168641090393,0.4478833675384521,0.315380334854126,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8578164577484131,0.4377363324165344,0.4174917638301849,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7007198929786682,0.2323460280895233,1.0646122694015503,284.9303894042969,284.95001220703125,302.8769836425781,297.3285522460937,299.1282043457031,297.1955871582031,284.9312744140625,1.0,0.6165672540664673,0.4428818523883819,0.4428818523883819,1.0,1.0,-3.265565633773804,1.1061266660690308,2.1594390869140625,0.1381085962057113,0.9074651002883912,0.9074651002883912,0.0,173.08819580078125,214.0,74742.2578125,0.0,2948.099853515625,1.0,278.1502685546875,282.9353332519531,300.32745361328125,305.1960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36974.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841147243976593,1.0,0.0,0.0,3.732060670852661,3.732085704803467,9.29374380120862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.30078125,0.0,1633.854736328125,1895.4371337890625,0.0,2852.435791015625,0.9244102239608764,1.0,0.0,3.0,1.0,0.0
18016020,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8229395151138306,0.412154883146286,0.3745120763778686,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.919442355632782,0.5779109597206116,0.5493891835212708,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8442808985710144,0.4482525289058685,0.3161399960517883,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8382405638694763,0.4379672408103943,0.4184077382087707,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.682553231716156,0.2316854745149612,1.064998984336853,284.9461669921875,284.95001220703125,302.8978881835937,297.3426513671875,299.12457275390625,297.1905822753906,284.9465637207031,1.0,0.6273878216743469,0.4411539137363434,0.4411539137363434,1.0,1.0,-3.2699882984161377,1.103337049484253,2.166651487350464,0.1340580880641937,0.9113250374794006,0.9113250374794006,0.0,191.7492218017578,202.0,74652.4453125,0.0,3061.679443359375,1.0,278.1499938964844,282.9490051269531,300.33758544921875,305.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36392.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399609923362732,1.0,0.0,0.0,3.717479944229126,3.717504739761353,9.221266736858524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3896484375,0.0,1612.53857421875,1895.4371337890625,0.0,2841.350830078125,0.9207314252853394,1.0,0.0,3.0,1.0,0.0
18016080,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8229395151138306,0.412154883146286,0.3745120763778686,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.919442355632782,0.5779109597206116,0.5493891835212708,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8442808985710144,0.4482525289058685,0.3161399960517883,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8382405638694763,0.4379672408103943,0.4184077382087707,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.682553231716156,0.2316854745149612,1.064998984336853,284.9461669921875,284.95001220703125,302.8978881835937,297.3426513671875,299.12457275390625,297.1905822753906,284.9465637207031,1.0,0.6273878216743469,0.4411539137363434,0.4411539137363434,1.0,1.0,-3.2699882984161377,1.103337049484253,2.166651487350464,0.1340580880641937,0.9113250374794006,0.9113250374794006,0.0,191.7492218017578,202.0,74652.4453125,0.0,3061.679443359375,1.0,278.1499938964844,282.9490051269531,300.33758544921875,305.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36392.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399609923362732,1.0,0.0,0.0,3.717479944229126,3.717504739761353,9.221266736858524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3896484375,0.0,1612.53857421875,1895.4371337890625,0.0,2841.350830078125,0.9207314252853394,1.0,0.0,3.0,1.0,0.0
18016140,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8180259466171265,0.4115373194217682,0.3741362690925598,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9140356183052064,0.5793514251708984,0.5508764982223511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8398322463035583,0.4487099647521972,0.3165871500968933,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8337798714637756,0.4382381737232208,0.4188494682312011,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6777684688568115,0.2310962378978729,1.0631990432739258,284.9489440917969,284.95001220703125,302.9181823730469,297.35723876953125,299.1221008300781,297.1882629394531,284.94891357421875,1.0,0.6294270753860474,0.4394259750843048,0.4394259750843048,1.0,1.0,-3.270236730575561,1.0989454984664917,2.1712911128997803,0.1297333538532257,0.9119805097579956,0.9119805097579956,0.0,196.7143402099609,190.0,74563.359375,0.0,3089.9501953125,1.0,278.1499938964844,282.9510803222656,300.35284423828125,305.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36173.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390828967094421,1.0,0.0,0.0,3.7118735313415527,3.7118983268737793,9.19347428407491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7958984375,0.0,1604.4224853515625,1895.4371337890625,0.0,2833.14794921875,0.9192556142807008,1.0,0.0,3.0,1.0,0.0
18016200,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8180259466171265,0.4115373194217682,0.3741362690925598,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9140356183052064,0.5793514251708984,0.5508764982223511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8398322463035583,0.4487099647521972,0.3165871500968933,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8337798714637756,0.4382381737232208,0.4188494682312011,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6777684688568115,0.2310962378978729,1.0631990432739258,284.9489440917969,284.95001220703125,302.9181823730469,297.35723876953125,299.1221008300781,297.1882629394531,284.94891357421875,1.0,0.6294270753860474,0.4394259750843048,0.4394259750843048,1.0,1.0,-3.270236730575561,1.0989454984664917,2.1712911128997803,0.1297333538532257,0.9119805097579956,0.9119805097579956,0.0,196.7143402099609,190.0,74563.359375,0.0,3089.9501953125,1.0,278.1499938964844,282.9510803222656,300.35284423828125,305.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36173.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390828967094421,1.0,0.0,0.0,3.7118735313415527,3.7118983268737793,9.19347428407491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.7958984375,0.0,1604.4224853515625,1895.4371337890625,0.0,2833.14794921875,0.9192556142807008,1.0,0.0,3.0,1.0,0.0
18016260,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8199775815010071,0.4110839366912842,0.373623251914978,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9178760051727296,0.5806757211685181,0.5519974827766418,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8424093127250671,0.4491803348064422,0.3168255984783172,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8362065553665161,0.4385131597518921,0.4189980328083038,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6793845891952515,0.2306922525167465,1.06082284450531,284.9488525390625,284.95001220703125,302.93475341796875,297.3696594238281,299.1223449707031,297.1874694824219,284.9488220214844,1.0,0.6276750564575195,0.4384222328662872,0.4384222328662872,1.0,1.0,-3.268577814102173,1.0956652164459229,2.17291259765625,0.1270275861024856,0.9113044142723083,0.9113044142723083,0.0,194.1908569335937,190.0,74481.609375,0.0,3072.291748046875,1.0,278.1499938964844,282.95147705078125,300.365478515625,305.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,36145.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383889198303223,1.0,0.0,0.0,3.707489013671875,3.7075135707855225,9.171767487714532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.1083984375,0.0,1599.175537109375,1895.4371337890625,0.0,2826.66650390625,0.9182531833648682,1.0,0.0,3.0,1.0,0.0
18016320,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.820667028427124,0.4110036492347717,0.3735183477401733,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9190567135810852,0.5809340476989746,0.5522042512893677,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8432353734970093,0.4492776393890381,0.3168665468692779,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8369947671890259,0.4385700225830078,0.4190172255039215,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6799906492233276,0.2306230664253235,1.06034255027771,284.94879150390625,284.95001220703125,302.9378662109375,297.3720397949219,299.1224670410156,297.1873779296875,284.9487609863281,1.0,0.6271544098854065,0.4382310509681701,0.4382310509681701,1.0,1.0,-3.268195390701294,1.0950233936309814,2.1731719970703125,0.1265164166688919,0.91113018989563,0.91113018989563,0.0,193.37046813964844,178.0,74465.9453125,0.0,3066.891845703125,1.0,278.1499938964844,282.9515075683594,300.36785888671875,305.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36142.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382571339607239,1.0,0.0,0.0,3.706684827804565,3.706709384918213,9.167788448394276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.259765625,0.0,1598.2330322265625,1895.4371337890625,0.0,2825.43603515625,0.9180698990821838,1.0,0.0,3.0,1.0,0.0
18016380,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8270629644393921,0.4105489552021026,0.3728303015232086,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9294883012771606,0.5825856924057007,0.5534568428993225,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.850693941116333,0.4499488770961761,0.317108005285263,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8441396951675415,0.4389611482620239,0.4190916121006012,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6857847571372986,0.2302516102790832,1.057244062423706,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1231689453125,297.1873474121094,284.9482727050781,1.0,0.6227823495864868,0.4370360970497131,0.4370360970497131,1.0,1.0,-3.26552963256836,1.0909044742584229,2.1746251583099365,0.1233098357915878,0.9097829461097716,0.9097829461097716,0.0,186.1990509033203,166.0,74364.2578125,0.0,3021.18603515625,1.0,278.1499938964844,282.9518127441406,300.3827209472656,305.220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374350070953369,1.0,0.0,0.0,3.7013888359069824,3.70141339302063,9.141610348706308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9091796875,0.0,1592.1876220703125,1895.4371337890625,0.0,2817.760009765625,0.9168800711631776,1.0,0.0,3.0,1.0,0.0
18016440,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8270629644393921,0.4105489552021026,0.3728303015232086,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9294883012771606,0.5825856924057007,0.5534568428993225,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.850693941116333,0.4499488770961761,0.317108005285263,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8441396951675415,0.4389611482620239,0.4190916121006012,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6857847571372986,0.2302516102790832,1.057244062423706,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1231689453125,297.1873474121094,284.9482727050781,1.0,0.6227823495864868,0.4370360970497131,0.4370360970497131,1.0,1.0,-3.26552963256836,1.0909044742584229,2.1746251583099365,0.1233098357915878,0.9097829461097716,0.9097829461097716,0.0,186.1990509033203,166.0,74364.2578125,0.0,3021.18603515625,1.0,278.1499938964844,282.9518127441406,300.3827209472656,305.220458984375,293.1499938964844,293.1499938964844,278.1499938964844,36143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374350070953369,1.0,0.0,0.0,3.7013888359069824,3.70141339302063,9.141610348706308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9091796875,0.0,1592.1876220703125,1895.4371337890625,0.0,2817.760009765625,0.9168800711631776,1.0,0.0,3.0,1.0,0.0
18016500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313780426979065,0.4103533327579498,0.3724793493747711,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9362894892692566,0.5834236145019531,0.5540621280670166,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8556972742080688,0.4503224194049835,0.3172287344932556,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8489400148391724,0.4391815364360809,0.4191147685050964,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6897596716880798,0.2301015853881836,1.055687427520752,284.9481506347656,284.95001220703125,302.9662780761719,297.3941955566406,299.1235656738281,297.18756103515625,284.9481201171875,1.0,0.6200855374336243,0.436438649892807,0.436438649892807,1.0,1.0,-3.2641375064849854,1.088819980621338,2.1753175258636475,0.1217098832130432,0.909070074558258,0.909070074558258,0.0,181.676513671875,166.0,74312.6015625,0.0,2993.0146484375,1.0,278.1499938964844,282.9520874023437,300.3900756835937,305.224609375,293.1499938964844,293.1499938964844,278.1499938964844,36147.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370246291160583,1.0,0.0,0.0,3.698595762252808,3.698620319366455,9.127819566856488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.5546875,0.0,1589.0264892578125,1895.4371337890625,0.0,2813.92919921875,0.9162569046020508,1.0,0.0,3.0,1.0,0.0
18016560,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8363141417503357,0.4101839363574981,0.3721358180046081,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.943824291229248,0.5842542052268982,0.5546504855155945,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8614206910133362,0.4507172405719757,0.3173539042472839,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8544395565986633,0.43942391872406,0.4191417098045349,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6943069100379944,0.2299709320068359,1.0541517734527588,284.9481506347656,284.95001220703125,302.9754638671875,297.4014587402344,299.1242370605469,297.18780517578125,284.9481201171875,1.0,0.6171855926513672,0.4359071850776672,0.4359071850776672,1.0,1.0,-3.2627694606781006,1.086904764175415,2.175864696502685,0.1202796101570129,0.908445417881012,0.908445417881012,0.0,176.78106689453125,154.0,74264.234375,0.0,2962.841064453125,1.0,278.1499938964844,282.9524841308594,300.3973693847656,305.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,36146.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836620032787323,1.0,0.0,0.0,3.695868492126465,3.695893049240112,9.114363024309568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.72265625,0.0,1585.9130859375,1895.4371337890625,0.0,2810.1533203125,0.91564679145813,1.0,0.0,3.0,1.0,0.0
18016620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8480151295661926,0.4099023640155792,0.3714763820171356,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9603656530380248,0.5858967304229736,0.5557824969291687,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8749274015426636,0.451555997133255,0.3176198005676269,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8674646019935608,0.439957857131958,0.4192159473896026,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7049269676208496,0.2297573387622833,1.0511704683303833,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.1255187988281,297.1884765625,284.9482116699219,1.0,0.6109870076179504,0.4348442554473877,0.4348442554473877,1.0,1.0,-3.260162115097046,1.0831387042999268,2.177023410797119,0.1174647063016891,0.9072940945625304,0.9072940945625304,0.0,166.2705078125,142.0,74172.125,0.0,2898.83740234375,1.0,278.1499938964844,282.95330810546875,300.41168212890625,305.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,36140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358412384986877,1.0,0.0,0.0,3.690652847290039,3.6906771659851074,9.088656156563956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.822265625,0.0,1579.9354248046875,1895.4371337890625,0.0,2802.885498046875,0.9144755601882936,1.0,0.0,3.0,1.0,0.0
18016680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8480151295661926,0.4099023640155792,0.3714763820171356,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9603656530380248,0.5858967304229736,0.5557824969291687,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8749274015426636,0.451555997133255,0.3176198005676269,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8674646019935608,0.439957857131958,0.4192159473896026,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7049269676208496,0.2297573387622833,1.0511704683303833,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.1255187988281,297.1884765625,284.9482116699219,1.0,0.6109870076179504,0.4348442554473877,0.4348442554473877,1.0,1.0,-3.260162115097046,1.0831387042999268,2.177023410797119,0.1174647063016891,0.9072940945625304,0.9072940945625304,0.0,166.2705078125,142.0,74172.125,0.0,2898.83740234375,1.0,278.1499938964844,282.95330810546875,300.41168212890625,305.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,36140.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358412384986877,1.0,0.0,0.0,3.690652847290039,3.6906771659851074,9.088656156563956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.822265625,0.0,1579.9354248046875,1895.4371337890625,0.0,2802.885498046875,0.9144755601882936,1.0,0.0,3.0,1.0,0.0
18016740,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8624750375747681,0.4096709489822387,0.3708445131778717,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9779346585273744,0.5875208973884583,0.5568702816963196,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8913387656211853,0.4524509608745575,0.3179084956645965,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8833928108215332,0.4405333697795868,0.4193103313446045,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7171776294708252,0.2295999526977539,1.0483343601226809,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1265869140625,297.189208984375,284.94830322265625,1.0,0.6044266223907471,0.4337813556194305,0.4337813556194305,1.0,1.0,-3.257762670516968,1.0794446468353271,2.1783180236816406,0.1146865710616111,0.90621417760849,0.90621417760849,0.0,155.11776733398438,130.0,74084.8203125,0.0,2831.79736328125,1.0,278.1499938964844,282.9540710449219,300.4253845214844,305.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,36134.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351073265075684,1.0,0.0,0.0,3.6857190132141113,3.68574333190918,9.064372079592432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5302734375,0.0,1574.2874755859375,1895.4371337890625,0.0,2796.0390625,0.9133662581443788,1.0,0.0,3.0,1.0,0.0
18016800,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8624750375747681,0.4096709489822387,0.3708445131778717,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9779346585273744,0.5875208973884583,0.5568702816963196,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8913387656211853,0.4524509608745575,0.3179084956645965,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8833928108215332,0.4405333697795868,0.4193103313446045,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7171776294708252,0.2295999526977539,1.0483343601226809,284.94830322265625,284.95001220703125,303.0106201171875,297.4291381835937,299.1265869140625,297.189208984375,284.94830322265625,1.0,0.6044266223907471,0.4337813556194305,0.4337813556194305,1.0,1.0,-3.257762670516968,1.0794446468353271,2.1783180236816406,0.1146865710616111,0.90621417760849,0.90621417760849,0.0,155.11776733398438,130.0,74084.8203125,0.0,2831.79736328125,1.0,278.1499938964844,282.9540710449219,300.4253845214844,305.24560546875,293.1499938964844,293.1499938964844,278.1499938964844,36134.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351073265075684,1.0,0.0,0.0,3.6857190132141113,3.68574333190918,9.064372079592432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5302734375,0.0,1574.2874755859375,1895.4371337890625,0.0,2796.0390625,0.9133662581443788,1.0,0.0,3.0,1.0,0.0
18016860,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8801287412643433,0.4094690680503845,0.3702300190925598,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9953271150588988,0.5891255736351013,0.5579268932342529,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9111882448196412,0.4533886909484863,0.3182187080383301,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9024408459663392,0.4411303102970123,0.4194153249263763,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7305849194526672,0.2294849902391433,1.0456361770629885,284.94842529296875,284.95001220703125,303.0272827148437,297.4417724609375,299.1276550292969,297.18994140625,284.94842529296875,1.0,0.5976648330688477,0.4327664971351623,0.4327664971351623,1.0,1.0,-3.255542039871216,1.0759340524673462,2.17960786819458,0.1120558902621269,0.9052269458770752,0.9052269458770752,0.0,143.6387176513672,118.0,74003.15625,0.0,2763.418212890625,1.0,278.1499938964844,282.954833984375,300.438232421875,305.25347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344278931617737,1.0,0.0,0.0,3.6810905933380127,3.681114912033081,9.04162106962758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.9130859375,0.0,1568.990966796875,1895.4371337890625,0.0,2789.702392578125,0.9123249053955078,1.0,0.0,3.0,1.0,0.0
18016920,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8801287412643433,0.4094690680503845,0.3702300190925598,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9953271150588988,0.5891255736351013,0.5579268932342529,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9111882448196412,0.4533886909484863,0.3182187080383301,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9024408459663392,0.4411303102970123,0.4194153249263763,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7305849194526672,0.2294849902391433,1.0456361770629885,284.94842529296875,284.95001220703125,303.0272827148437,297.4417724609375,299.1276550292969,297.18994140625,284.94842529296875,1.0,0.5976648330688477,0.4327664971351623,0.4327664971351623,1.0,1.0,-3.255542039871216,1.0759340524673462,2.17960786819458,0.1120558902621269,0.9052269458770752,0.9052269458770752,0.0,143.6387176513672,118.0,74003.15625,0.0,2763.418212890625,1.0,278.1499938964844,282.954833984375,300.438232421875,305.25347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344278931617737,1.0,0.0,0.0,3.6810905933380127,3.681114912033081,9.04162106962758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.9130859375,0.0,1568.990966796875,1895.4371337890625,0.0,2789.702392578125,0.9123249053955078,1.0,0.0,3.0,1.0,0.0
18016980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8946664333343506,0.409176230430603,0.3696962296962738,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5921525359153748,0.5415159463882446,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.929073452949524,0.4542537033557892,0.3186019957065582,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9191518425941468,0.4416458308696747,0.4196091592311859,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.741357147693634,0.2293230295181274,1.0434678792953491,284.93719482421875,284.95001220703125,303.0433349609375,297.45330810546875,299.1307373046875,297.19610595703125,284.9365539550781,1.0,0.5894870758056641,0.4317516386508941,0.4317516386508941,1.0,1.0,-3.23329758644104,1.064992904663086,2.168304681777954,0.1081060916185379,0.8931742906570435,0.8931742906570435,0.0,134.7526092529297,106.0,73541.9609375,0.0,2668.785400390625,1.0,278.1499938964844,282.9500427246094,300.4482727050781,305.2435913085937,293.1499938964844,293.1499938964844,278.45001220703125,36607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334830403327942,1.0,0.0,0.0,3.661991834640503,3.662015914916992,8.948042022893787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.6376953125,0.0,1551.11181640625,1895.4371337890625,0.0,2780.892333984375,0.9082592129707336,1.0,0.0,3.0,1.0,0.0
18017040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8946664333343506,0.409176230430603,0.3696962296962738,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5921525359153748,0.5415159463882446,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.929073452949524,0.4542537033557892,0.3186019957065582,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9191518425941468,0.4416458308696747,0.4196091592311859,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.741357147693634,0.2293230295181274,1.0434678792953491,284.93719482421875,284.95001220703125,303.0433349609375,297.45330810546875,299.1307373046875,297.19610595703125,284.9365539550781,1.0,0.5894870758056641,0.4317516386508941,0.4317516386508941,1.0,1.0,-3.23329758644104,1.064992904663086,2.168304681777954,0.1081060916185379,0.8931742906570435,0.8931742906570435,0.0,134.7526092529297,106.0,73541.9609375,0.0,2668.785400390625,1.0,278.1499938964844,282.9500427246094,300.4482727050781,305.2435913085937,293.1499938964844,293.1499938964844,278.45001220703125,36607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334830403327942,1.0,0.0,0.0,3.661991834640503,3.662015914916992,8.948042022893787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.6376953125,0.0,1551.11181640625,1895.4371337890625,0.0,2780.892333984375,0.9082592129707336,1.0,0.0,3.0,1.0,0.0
18017100,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.901974320411682,0.4092758595943451,0.3694895207881927,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5951542258262634,0.528550922870636,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9381105899810792,0.4549038112163543,0.3188379108905792,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.927968680858612,0.4420788884162903,0.4197500944137573,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7468323111534119,0.2293477952480316,1.0425440073013306,285.03326416015625,284.95001220703125,303.0511474609375,297.4585876464844,299.1371765136719,297.20721435546875,285.0331726074219,1.0,0.5847643613815308,0.4312442243099212,0.4312442243099212,1.0,1.0,-3.216813802719116,1.0575507879257202,2.159263134002685,0.1055719032883644,0.9689602255821228,0.9689602255821228,0.0,130.47047424316406,106.0,72521.53125,0.0,2612.10693359375,1.0,278.40142822265625,283.0672302246094,300.42431640625,305.054443359375,293.1499938964844,293.1499938964844,278.45001220703125,33498.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828425943851471,1.0,0.0,0.0,3.712322950363159,3.712347269058228,9.1957002723575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.521484375,0.0,1584.58447265625,1895.4371337890625,0.0,2733.7978515625,0.9188459515571594,1.0,0.0,3.0,1.0,0.0
18017160,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9109865427017212,0.4094001948833465,0.3694970309734344,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.5990493893623352,0.5140745043754578,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9484522342681884,0.4555891752243042,0.3192229866981506,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.938284397125244,0.4425484240055084,0.4200599193572998,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7534126043319702,0.2294283211231231,1.0421370267868042,284.99615478515625,284.95001220703125,303.05877685546875,297.4635009765625,299.14703369140625,297.2227783203125,284.992919921875,1.0,0.5797505974769592,0.4308802187442779,0.4308802187442779,1.0,1.0,-3.199770450592041,1.0502551794052124,2.149515390396118,0.103350393474102,0.9664133191108704,0.9664133191108704,0.0,125.8459014892578,94.0,72423.3046875,0.0,2553.001953125,1.0,278.4430236816406,283.036865234375,300.4441833496094,305.1233825683594,293.1499938964844,293.1499938964844,278.1499938964844,33492.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271225094795227,1.0,0.0,0.0,3.771100044250488,3.771124601364136,9.489194781053812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.8447265625,0.0,1652.7366943359375,1895.4371337890625,0.0,2721.67529296875,0.9304261803627014,1.0,0.0,3.0,1.0,0.0
18017220,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9313830137252808,0.4084042608737945,0.3685637712478637,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.607714056968689,0.4841293692588806,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9687938690185548,0.4558784961700439,0.3193675875663757,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9592353105545044,0.4425472021102905,0.4199606776237488,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7678871154785156,0.2291312962770462,1.0398228168487549,284.88641357421875,284.95001220703125,303.0736389160156,297.4721374511719,299.1638488769531,297.2504272460937,284.88739013671875,1.0,0.5687804222106934,0.4301522672176361,0.4301522672176361,1.0,1.0,-3.159937858581543,1.033584475517273,2.12635350227356,0.0985276028513908,0.8563750982284546,0.8563750982284546,0.0,116.48921966552734,114.0,72131.765625,0.0,2424.988525390625,1.0,278.15704345703125,282.92608642578125,300.47540283203125,305.2201843261719,293.1499938964844,293.1499938964844,278.45001220703125,39634.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311595916748047,1.0,0.0,0.0,3.6139962673187256,3.614020586013794,8.715026069694431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.4013671875,0.0,1520.4031982421875,1895.4371337890625,0.0,2759.242919921875,0.9003170132637024,1.0,0.0,3.0,1.0,0.0
18017280,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9313830137252808,0.4084042608737945,0.3685637712478637,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.607714056968689,0.4841293692588806,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9687938690185548,0.4558784961700439,0.3193675875663757,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9592353105545044,0.4425472021102905,0.4199606776237488,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7678871154785156,0.2291312962770462,1.0398228168487549,284.88641357421875,284.95001220703125,303.0736389160156,297.4721374511719,299.1638488769531,297.2504272460937,284.88739013671875,1.0,0.5687804222106934,0.4301522672176361,0.4301522672176361,1.0,1.0,-3.159937858581543,1.033584475517273,2.12635350227356,0.0985276028513908,0.8563750982284546,0.8563750982284546,0.0,116.48921966552734,114.0,72131.765625,0.0,2424.988525390625,1.0,278.15704345703125,282.92608642578125,300.47540283203125,305.2201843261719,293.1499938964844,293.1499938964844,278.45001220703125,39634.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311595916748047,1.0,0.0,0.0,3.6139962673187256,3.614020586013794,8.715026069694431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.4013671875,0.0,1520.4031982421875,1895.4371337890625,0.0,2759.242919921875,0.9003170132637024,1.0,0.0,3.0,1.0,0.0
18017340,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9346240162849426,0.4087034463882446,0.3684912919998169,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6171059012413025,0.4797220826148987,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9723952412605286,0.4572984874248504,0.3201095163822174,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9627431631088256,0.4434707462787628,0.4205394685268402,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7703301310539246,0.229430004954338,1.0401583909988403,284.9922180175781,284.95001220703125,303.087890625,297.47900390625,299.1895446777344,297.2873840332031,284.9918212890625,1.0,0.5685180425643921,0.4294243156909942,0.4294243156909942,1.0,1.0,-3.1564812660217285,1.0304419994354248,2.126039266586304,0.096040166914463,0.9417380094528198,0.9417380094528198,0.0,115.2174072265625,134.0,71424.4609375,0.0,2411.60302734375,1.0,278.4423217773437,283.0489807128906,300.45526123046875,305.05926513671875,293.1499938964844,293.1499938964844,278.1499938964844,34054.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230465054512024,1.0,0.0,0.0,3.7058568000793457,3.705880880355835,9.163692880065356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.9619140625,0.0,1581.4229736328125,1895.4371337890625,0.0,2683.816162109375,0.916354775428772,1.0,0.0,3.0,1.0,0.0
18017400,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9346240162849426,0.4087034463882446,0.3684912919998169,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6171059012413025,0.4797220826148987,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9723952412605286,0.4572984874248504,0.3201095163822174,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9627431631088256,0.4434707462787628,0.4205394685268402,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7703301310539246,0.229430004954338,1.0401583909988403,284.9922180175781,284.95001220703125,303.087890625,297.47900390625,299.1895446777344,297.2873840332031,284.9918212890625,1.0,0.5685180425643921,0.4294243156909942,0.4294243156909942,1.0,1.0,-3.1564812660217285,1.0304419994354248,2.126039266586304,0.096040166914463,0.9417380094528198,0.9417380094528198,0.0,115.2174072265625,134.0,71424.4609375,0.0,2411.60302734375,1.0,278.4423217773437,283.0489807128906,300.45526123046875,305.05926513671875,293.1499938964844,293.1499938964844,278.1499938964844,34054.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230465054512024,1.0,0.0,0.0,3.7058568000793457,3.705880880355835,9.163692880065356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.9619140625,0.0,1581.4229736328125,1895.4371337890625,0.0,2683.816162109375,0.916354775428772,1.0,0.0,3.0,1.0,0.0
