time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.92311292886734,0.4081294238567352,0.3683623075485229,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.6215301156044006,0.4950734376907348,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9630046486854552,0.4579053223133087,0.3208027780056,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9525490999221802,0.4437420666217804,0.4211351573467254,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7625730037689209,0.229414477944374,1.041377067565918,284.91973876953125,284.95001220703125,303.1004333496094,297.4835510253906,299.1969909667969,297.292724609375,284.9224548339844,1.0,0.5745595097541809,0.429068386554718,0.429068386554718,1.0,1.0,-3.177772283554077,1.0373650789260864,2.140407085418701,0.0968132764101028,0.8738701343536377,0.8738701343536377,0.0,119.95331573486328,134.0,72376.9375,0.0,2478.081298828125,1.0,278.15985107421875,282.9530944824219,300.4978942871094,305.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,38176.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286675810813904,1.0,0.0,0.0,3.607889652252197,3.607913732528688,8.685599368618568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.27734375,0.0,1502.922119140625,1895.4371337890625,0.0,2736.04541015625,0.8982019424438477,1.0,0.0,3.0,1.0,0.0
18017520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.921624481678009,0.4080986976623535,0.3683326244354248,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6217349767684937,0.4970948994159698,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9617059230804444,0.4579734802246094,0.3208509981632232,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9511629939079284,0.44377601146698,0.4211726486682892,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7615625858306885,0.229412704706192,1.0414440631866455,284.92449951171875,284.95001220703125,303.1015014648437,297.4838562011719,299.197021484375,297.2922058105469,284.9261474609375,1.0,0.5753019452095032,0.4290374219417572,0.4290374219417572,1.0,1.0,-3.180347919464112,1.0382364988327026,2.142111301422119,0.0969382226467132,0.8755379319190979,0.8755379319190979,0.0,120.57869720458984,154.0,72433.46875,0.0,2486.464599609375,1.0,278.1573791503906,282.9551696777344,300.495849609375,305.2318115234375,293.1499938964844,293.1499938964844,278.45001220703125,37813.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286426067352295,1.0,0.0,0.0,3.607968330383301,3.60799241065979,8.68597851422237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.01171875,0.0,1500.3214111328125,1895.4371337890625,0.0,2735.81298828125,0.8978755474090576,1.0,0.0,3.0,1.0,0.0
18017580,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9020761847496032,0.4085021913051605,0.3687707483768463,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6226539015769958,0.5273492336273193,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9424845576286316,0.4595326483249664,0.3220087587833404,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9309621453285216,0.4448044300079345,0.4222730100154876,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.747647225856781,0.2296690940856933,1.0437495708465576,285.03570556640625,284.95001220703125,303.1145324707031,297.4864807128906,299.1946105957031,297.2802429199219,285.0347595214844,1.0,0.5869807600975037,0.4286505579948425,0.4286505579948425,1.0,1.0,-3.222706079483032,1.0528535842895508,2.169852495193481,0.0992878079414367,0.9919252991676332,0.9919252991676332,0.0,130.34255981445312,174.0,72724.2109375,0.0,2623.3017578125,1.0,278.44305419921875,283.0672302246094,300.4803771972656,305.15460205078125,293.1499938964844,293.1499938964844,278.1499938964844,32420.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243803977966309,1.0,0.0,0.0,3.760500431060791,3.7605247497558594,9.43592624480516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.0517578125,0.0,1632.0213623046875,1895.4371337890625,0.0,2696.197509765625,0.9274905920028688,1.0,0.0,3.0,1.0,0.0
18017640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9020761847496032,0.4085021913051605,0.3687707483768463,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6226539015769958,0.5273492336273193,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9424845576286316,0.4595326483249664,0.3220087587833404,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9309621453285216,0.4448044300079345,0.4222730100154876,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.747647225856781,0.2296690940856933,1.0437495708465576,285.03570556640625,284.95001220703125,303.1145324707031,297.4864807128906,299.1946105957031,297.2802429199219,285.0347595214844,1.0,0.5869807600975037,0.4286505579948425,0.4286505579948425,1.0,1.0,-3.222706079483032,1.0528535842895508,2.169852495193481,0.0992878079414367,0.9919252991676332,0.9919252991676332,0.0,130.34255981445312,174.0,72724.2109375,0.0,2623.3017578125,1.0,278.44305419921875,283.0672302246094,300.4803771972656,305.15460205078125,293.1499938964844,293.1499938964844,278.1499938964844,32420.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243803977966309,1.0,0.0,0.0,3.760500431060791,3.7605247497558594,9.43592624480516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.0517578125,0.0,1632.0213623046875,1895.4371337890625,0.0,2696.197509765625,0.9274905920028688,1.0,0.0,3.0,1.0,0.0
18017700,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8914819955825806,0.4081883430480957,0.3689818084239959,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6212259531021118,0.546111524105072,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9305274486541748,0.4598767459392547,0.3225986063480377,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.918887972831726,0.4449646472930908,0.4228553473949432,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7397334575653076,0.2295734137296676,1.0449637174606323,284.90594482421875,284.95001220703125,303.1208190917969,297.48687744140625,299.18585205078125,297.2628173828125,284.90313720703125,1.0,0.5941289663314819,0.428457111120224,0.428457111120224,1.0,1.0,-3.248377561569214,1.0617902278900146,2.186587333679199,0.1008412837982177,0.9131720066070556,0.9131720066070556,0.0,136.6351318359375,174.0,74213.2421875,0.0,2709.96630859375,1.0,278.1949157714844,282.91192626953125,300.5264892578125,305.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,35535.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309036493301392,1.0,0.0,0.0,3.7664754390716553,3.766500473022461,9.465936159358534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.0400390625,0.0,1663.067626953125,1895.4371337890625,0.0,2756.859130859375,0.9294828176498412,1.0,0.0,3.0,1.0,0.0
18017760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8797513842582703,0.4076603949069977,0.3687693774700165,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6185791492462158,0.5673585534095764,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.917175590991974,0.4600175321102142,0.3229007124900818,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.906067669391632,0.4449333846569061,0.4231085777282715,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7311007380485535,0.2293153256177902,1.0452163219451904,284.9281005859375,284.95001220703125,303.1269836425781,297.48663330078125,299.1698913574219,297.23907470703125,284.9302062988281,1.0,0.6018243432044983,0.4275775253772735,0.4275775253772735,1.0,1.0,-3.274630784988404,1.0692033767700195,2.205427408218384,0.100699745118618,0.9155818223953248,0.9155818223953248,0.0,143.89598083496094,192.0,74505.359375,0.0,2804.558837890625,1.0,278.15679931640625,282.9269104003906,300.5160217285156,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36561.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335202932357788,1.0,0.0,0.0,3.732123613357544,3.7321484088897705,9.294057008446543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.767578125,0.0,1630.765869140625,1895.4371337890625,0.0,2781.240234375,0.9243403077125548,1.0,0.0,3.0,1.0,0.0
18017820,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8500598073005676,0.4069897830486297,0.3688542246818542,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9796711802482604,0.6129074096679688,0.582439661026001,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8851050138473511,0.4605997800827026,0.3238484263420105,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8750615119934082,0.4450762867927551,0.4240004122257232,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7074608206748962,0.2287513017654419,1.0465819835662842,284.9424133300781,284.95001220703125,303.1387939453125,297.4841003417969,299.13720703125,297.19512939453125,284.94122314453125,1.0,0.6157341003417969,0.4258183538913727,0.4258183538913727,1.0,1.0,-3.294822931289673,1.071807861328125,2.223015069961548,0.0983694642782211,0.9193456768989564,0.9193456768989564,0.0,164.4868927001953,210.0,74787.0390625,0.0,2964.39892578125,1.0,278.14996337890625,282.9303894042969,300.4952392578125,305.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,35980.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353807330131531,1.0,0.0,0.0,3.740167856216431,3.740192651748657,9.33416515636054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.78125,0.0,1635.6649169921875,1895.4371337890625,0.0,2798.589599609375,0.9253516793251038,1.0,0.0,3.0,1.0,0.0
18017880,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8500598073005676,0.4069897830486297,0.3688542246818542,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9796711802482604,0.6129074096679688,0.582439661026001,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8851050138473511,0.4605997800827026,0.3238484263420105,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8750615119934082,0.4450762867927551,0.4240004122257232,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7074608206748962,0.2287513017654419,1.0465819835662842,284.9424133300781,284.95001220703125,303.1387939453125,297.4841003417969,299.13720703125,297.19512939453125,284.94122314453125,1.0,0.6157341003417969,0.4258183538913727,0.4258183538913727,1.0,1.0,-3.294822931289673,1.071807861328125,2.223015069961548,0.0983694642782211,0.9193456768989564,0.9193456768989564,0.0,164.4868927001953,210.0,74787.0390625,0.0,2964.39892578125,1.0,278.14996337890625,282.9303894042969,300.4952392578125,305.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,35980.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353807330131531,1.0,0.0,0.0,3.740167856216431,3.740192651748657,9.33416515636054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.78125,0.0,1635.6649169921875,1895.4371337890625,0.0,2798.589599609375,0.9253516793251038,1.0,0.0,3.0,1.0,0.0
18017940,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.82640540599823,0.4062576293945312,0.3689877688884735,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9495052099227904,0.6110547184944153,0.5806722640991211,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.859566330909729,0.4611239433288574,0.3248224556446075,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.849983811378479,0.4451549649238586,0.4249009191989898,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6854457855224609,0.228103220462799,1.0475757122039795,284.9436340332031,284.95001220703125,303.1499938964844,297.4786682128906,299.1200561523437,297.17657470703125,284.9437255859375,1.0,0.6276730895042419,0.4240591824054718,0.4240591824054718,1.0,1.0,-3.298257112503052,1.068305253982544,2.229951858520508,0.0937095284461975,0.9149041175842284,0.9149041175842284,0.0,185.49627685546875,213.0,74629.7109375,0.0,3088.313720703125,1.0,278.1499938964844,282.9341125488281,300.4817810058594,305.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36250.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359057307243347,1.0,0.0,0.0,3.728188753128052,3.7282135486602783,9.274469903175486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.66015625,0.0,1623.82275390625,1895.4371337890625,0.0,2803.4873046875,0.9229668974876404,1.0,0.0,3.0,1.0,0.0
18018000,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.82640540599823,0.4062576293945312,0.3689877688884735,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9495052099227904,0.6110547184944153,0.5806722640991211,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.859566330909729,0.4611239433288574,0.3248224556446075,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.849983811378479,0.4451549649238586,0.4249009191989898,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6854457855224609,0.228103220462799,1.0475757122039795,284.9436340332031,284.95001220703125,303.1499938964844,297.4786682128906,299.1200561523437,297.17657470703125,284.9437255859375,1.0,0.6276730895042419,0.4240591824054718,0.4240591824054718,1.0,1.0,-3.298257112503052,1.068305253982544,2.229951858520508,0.0937095284461975,0.9149041175842284,0.9149041175842284,0.0,185.49627685546875,213.0,74629.7109375,0.0,3088.313720703125,1.0,278.1499938964844,282.9341125488281,300.4817810058594,305.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36250.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359057307243347,1.0,0.0,0.0,3.728188753128052,3.7282135486602783,9.274469903175486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.66015625,0.0,1623.82275390625,1895.4371337890625,0.0,2803.4873046875,0.9229668974876404,1.0,0.0,3.0,1.0,0.0
18018060,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.82049959897995,0.4095949232578277,0.3714736402034759,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9406927824020386,0.6149774193763733,0.5835433006286621,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8536860346794128,0.4658341705799103,0.3276744782924652,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8441545367240906,0.4495272934436798,0.4284088909626007,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6815683245658875,0.2321171462535858,1.062128663063049,284.9692687988281,284.95001220703125,303.1603088378906,297.4705505371094,299.1405639648437,297.2086486816406,284.9701232910156,1.0,0.6363415122032166,0.4226812720298767,0.4226812720298767,1.0,1.0,-3.3297982215881348,1.0759869813919067,2.2538113594055176,0.091962419450283,0.9360277056694032,0.9360277056694032,0.0,194.38946533203125,216.0,75213.828125,0.0,3208.322998046875,1.0,278.1499938964844,282.9477844238281,300.47491455078125,305.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,35314.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365786075592041,1.0,0.0,0.0,3.7467682361602783,3.746793031692505,9.36713831833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.65625,0.0,1638.2513427734375,1895.4371337890625,0.0,2809.7666015625,0.9266982078552246,1.0,0.0,3.0,1.0,0.0
18018120,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.82049959897995,0.4095949232578277,0.3714736402034759,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9406927824020386,0.6149774193763733,0.5835433006286621,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8536860346794128,0.4658341705799103,0.3276744782924652,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8441545367240906,0.4495272934436798,0.4284088909626007,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6815683245658875,0.2321171462535858,1.062128663063049,284.9692687988281,284.95001220703125,303.1603088378906,297.4705505371094,299.1405639648437,297.2086486816406,284.9701232910156,1.0,0.6363415122032166,0.4226812720298767,0.4226812720298767,1.0,1.0,-3.3297982215881348,1.0759869813919067,2.2538113594055176,0.091962419450283,0.9360277056694032,0.9360277056694032,0.0,194.38946533203125,216.0,75213.828125,0.0,3208.322998046875,1.0,278.1499938964844,282.9477844238281,300.47491455078125,305.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,35314.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365786075592041,1.0,0.0,0.0,3.7467682361602783,3.746793031692505,9.36713831833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.65625,0.0,1638.2513427734375,1895.4371337890625,0.0,2809.7666015625,0.9266982078552246,1.0,0.0,3.0,1.0,0.0
18018180,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.816403329372406,0.4110008776187897,0.3733168244361877,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9349396228790284,0.6174344420433044,0.5864014029502869,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8499719500541687,0.4686568081378937,0.3300940096378326,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8404867649078369,0.4521223604679107,0.4314527213573456,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6796379685401917,0.2345643490552902,1.075869917869568,284.9723815917969,284.95001220703125,303.1694641113281,297.4602966308594,299.1478576660156,297.2222900390625,284.97222900390625,1.0,0.6435325741767883,0.421303391456604,0.421303391456604,1.0,1.0,-3.358551025390625,1.0825750827789309,2.2759759426116943,0.0904761925339698,0.9529500007629396,0.9529500007629396,0.0,201.1771240234375,204.0,75918.71875,0.0,3311.953857421875,1.0,278.1499938964844,282.9379577636719,300.4709777832031,305.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,34877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838790774345398,1.0,0.0,0.0,3.790563106536865,3.79058837890625,9.58739860834612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.708984375,0.0,1686.5267333984375,1895.4371337890625,0.0,2830.419677734375,0.9360691905021667,1.0,0.0,3.0,1.0,0.0
18018240,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.816403329372406,0.4110008776187897,0.3733168244361877,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9349396228790284,0.6174344420433044,0.5864014029502869,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8499719500541687,0.4686568081378937,0.3300940096378326,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8404867649078369,0.4521223604679107,0.4314527213573456,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6796379685401917,0.2345643490552902,1.075869917869568,284.9723815917969,284.95001220703125,303.1694641113281,297.4602966308594,299.1478576660156,297.2222900390625,284.97222900390625,1.0,0.6435325741767883,0.421303391456604,0.421303391456604,1.0,1.0,-3.358551025390625,1.0825750827789309,2.2759759426116943,0.0904761925339698,0.9529500007629396,0.9529500007629396,0.0,201.1771240234375,204.0,75918.71875,0.0,3311.953857421875,1.0,278.1499938964844,282.9379577636719,300.4709777832031,305.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,34877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838790774345398,1.0,0.0,0.0,3.790563106536865,3.79058837890625,9.58739860834612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.708984375,0.0,1686.5267333984375,1895.4371337890625,0.0,2830.419677734375,0.9360691905021667,1.0,0.0,3.0,1.0,0.0
18018300,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8165542483329773,0.4113281369209289,0.3736927807331085,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.935336172580719,0.618284285068512,0.5872933864593506,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8504890203475952,0.4696467816829681,0.3308578133583069,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8409497737884521,0.4530110955238342,0.432389885187149,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.680461585521698,0.2353705018758773,1.0800020694732666,284.96734619140625,284.95001220703125,303.1736145019531,297.45440673828125,299.1479187011719,297.224609375,284.9670104980469,1.0,0.6445452570915222,0.4206144511699676,0.4206144511699676,1.0,1.0,-3.367098808288574,1.0837385654449463,2.283360004425049,0.089292898774147,0.9560429453849792,0.9560429453849792,0.0,201.6162872314453,204.0,76149.203125,0.0,3334.0009765625,1.0,278.1499938964844,282.92938232421875,300.4659118652344,305.4197692871094,293.1499938964844,293.1499938964844,278.1499938964844,34977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400044441223145,1.0,0.0,0.0,3.808948516845703,3.808974027633667,9.680627499619732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.71875,0.0,1709.320556640625,1895.4371337890625,0.0,2841.757080078125,0.940238118171692,1.0,0.0,3.0,1.0,0.0
18018360,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8180077075958252,0.4115520417690277,0.3738842606544494,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9375978708267212,0.6190010905265808,0.5879678726196289,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8523891568183899,0.4704958200454712,0.331451952457428,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8427484631538391,0.4537630379199981,0.433102011680603,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6823671460151672,0.2360187470912933,1.082980394363403,284.961669921875,284.95001220703125,303.177490234375,297.447998046875,299.1462707519531,297.2254943847656,284.9613037109375,1.0,0.6445915699005127,0.4198165237903595,0.4198165237903595,1.0,1.0,-3.373295307159424,1.0837610960006714,2.289534091949463,0.0876174941658973,0.9567113518714904,0.9567113518714904,0.0,200.42095947265625,192.0,76303.4609375,0.0,3341.337158203125,1.0,278.1499938964844,282.9214782714844,300.4589538574219,305.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,35161.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410667181015015,1.0,0.0,0.0,3.8228743076324463,3.82289981842041,9.751541938385344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.38671875,0.0,1727.568603515625,1895.4371337890625,0.0,2851.683349609375,0.9434724450111388,1.0,0.0,3.0,1.0,0.0
18018420,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8233718276023865,0.4118742048740387,0.3740008473396301,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9455714821815492,0.6202301383018494,0.5889628529548645,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8589107990264893,0.4720048606395721,0.3323802351951599,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8489620685577393,0.4550676047801971,0.434170663356781,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6882832050323486,0.237052321434021,1.0869675874710083,284.952880859375,284.95001220703125,303.1844482421875,297.4338073730469,299.1409606933594,297.2252197265625,284.9526672363281,1.0,0.6427303552627563,0.4182206392288208,0.4182206392288208,1.0,1.0,-3.38183069229126,1.0823521614074707,2.299478530883789,0.0839077457785606,0.9551225304603576,0.9551225304603576,0.0,195.1445159912109,180.0,76467.234375,0.0,3330.529541015625,1.0,278.1499938964844,282.9100952148437,300.4421691894531,305.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,35544.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427154421806335,1.0,0.0,0.0,3.8398869037628174,3.83991289138794,9.83852942226804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6171875,0.0,1751.2845458984375,1895.4371337890625,0.0,2867.095703125,0.9475476145744324,1.0,0.0,3.0,1.0,0.0
18018480,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8233718276023865,0.4118742048740387,0.3740008473396301,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9455714821815492,0.6202301383018494,0.5889628529548645,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8589107990264893,0.4720048606395721,0.3323802351951599,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8489620685577393,0.4550676047801971,0.434170663356781,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6882832050323486,0.237052321434021,1.0869675874710083,284.952880859375,284.95001220703125,303.1844482421875,297.4338073730469,299.1409606933594,297.2252197265625,284.9526672363281,1.0,0.6427303552627563,0.4182206392288208,0.4182206392288208,1.0,1.0,-3.38183069229126,1.0823521614074707,2.299478530883789,0.0839077457785606,0.9551225304603576,0.9551225304603576,0.0,195.1445159912109,180.0,76467.234375,0.0,3330.529541015625,1.0,278.1499938964844,282.9100952148437,300.4421691894531,305.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,35544.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427154421806335,1.0,0.0,0.0,3.8398869037628174,3.83991289138794,9.83852942226804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6171875,0.0,1751.2845458984375,1895.4371337890625,0.0,2867.095703125,0.9475476145744324,1.0,0.0,3.0,1.0,0.0
18018540,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8316113948822021,0.4121445715427398,0.373934805393219,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9572016596794128,0.6213124990463257,0.5896719694137573,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8687888383865356,0.4734120070934295,0.3331233263015747,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8584051132202148,0.4562476575374603,0.434969425201416,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6967560052871704,0.2378843873739242,1.08930504322052,284.9485778808594,284.95001220703125,303.1903991699219,297.41778564453125,299.1342468261719,297.2237243652344,284.948486328125,1.0,0.6390275359153748,0.4166247844696045,0.4166247844696045,1.0,1.0,-3.387270212173462,1.0798028707504272,2.307467222213745,0.0799382552504539,0.9522740840911864,0.9522740840911864,0.0,187.030029296875,168.0,76497.375,0.0,3296.139892578125,1.0,278.1499938964844,282.9044494628906,300.4236145019531,305.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438062071800232,1.0,0.0,0.0,3.84570050239563,3.845726251602173,9.868341521723778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6123046875,0.0,1760.624267578125,1895.4371337890625,0.0,2877.29638671875,0.9490516185760498,1.0,0.0,3.0,1.0,0.0
18018600,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8316113948822021,0.4121445715427398,0.373934805393219,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9572016596794128,0.6213124990463257,0.5896719694137573,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8687888383865356,0.4734120070934295,0.3331233263015747,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8584051132202148,0.4562476575374603,0.434969425201416,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6967560052871704,0.2378843873739242,1.08930504322052,284.9485778808594,284.95001220703125,303.1903991699219,297.41778564453125,299.1342468261719,297.2237243652344,284.948486328125,1.0,0.6390275359153748,0.4166247844696045,0.4166247844696045,1.0,1.0,-3.387270212173462,1.0798028707504272,2.307467222213745,0.0799382552504539,0.9522740840911864,0.9522740840911864,0.0,187.030029296875,168.0,76497.375,0.0,3296.139892578125,1.0,278.1499938964844,282.9044494628906,300.4236145019531,305.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438062071800232,1.0,0.0,0.0,3.84570050239563,3.845726251602173,9.868341521723778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6123046875,0.0,1760.624267578125,1895.4371337890625,0.0,2877.29638671875,0.9490516185760498,1.0,0.0,3.0,1.0,0.0
18018660,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8423728942871094,0.4124276041984558,0.3738107085227966,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9710437059402466,0.6223345398902893,0.5902472734451294,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8816291689872742,0.4748081862926483,0.3338014483451843,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8707453608512878,0.4573999345302582,0.435662567615509,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.707378625869751,0.2386404275894165,1.0908924341201782,284.9477844238281,284.95001220703125,303.19537353515625,297.4001159667969,299.1289367675781,297.2220153808594,284.94781494140625,1.0,0.6342935562133789,0.4154479801654815,0.4154479801654815,1.0,1.0,-3.391371011734009,1.0778976678848269,2.3134732246398926,0.0769962519407272,0.9503759145736694,0.9503759145736694,0.0,177.26219177246094,156.0,76481.234375,0.0,3249.0029296875,1.0,278.1499938964844,282.90264892578125,300.40435791015625,305.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445940017700195,1.0,0.0,0.0,3.846190690994263,3.8462166786193848,9.870858548310937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.86328125,0.0,1762.3250732421875,1895.4371337890625,0.0,2884.665771484375,0.9492695927619934,1.0,0.0,3.0,1.0,0.0
18018720,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8423728942871094,0.4124276041984558,0.3738107085227966,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9710437059402466,0.6223345398902893,0.5902472734451294,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8816291689872742,0.4748081862926483,0.3338014483451843,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8707453608512878,0.4573999345302582,0.435662567615509,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.707378625869751,0.2386404275894165,1.0908924341201782,284.9477844238281,284.95001220703125,303.19537353515625,297.4001159667969,299.1289367675781,297.2220153808594,284.94781494140625,1.0,0.6342935562133789,0.4154479801654815,0.4154479801654815,1.0,1.0,-3.391371011734009,1.0778976678848269,2.3134732246398926,0.0769962519407272,0.9503759145736694,0.9503759145736694,0.0,177.26219177246094,156.0,76481.234375,0.0,3249.0029296875,1.0,278.1499938964844,282.90264892578125,300.40435791015625,305.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445940017700195,1.0,0.0,0.0,3.846190690994263,3.8462166786193848,9.870858548310937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.86328125,0.0,1762.3250732421875,1895.4371337890625,0.0,2884.665771484375,0.9492695927619934,1.0,0.0,3.0,1.0,0.0
18018780,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.855659008026123,0.4127250909805298,0.373668909072876,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9857650399208068,0.6233034133911133,0.5907427072525024,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8971800208091736,0.4762052297592163,0.3344553709030151,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8858208656311035,0.4585466384887695,0.4363148808479309,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7192970514297485,0.2393745183944702,1.0921822786331177,284.9478759765625,284.95001220703125,303.1994323730469,297.380859375,299.1234436035156,297.2203674316406,284.9479064941406,1.0,0.6290265917778015,0.414271205663681,0.414271205663681,1.0,1.0,-3.3949174880981445,1.0758183002471924,2.319099187850952,0.0740438178181648,0.9489874839782716,0.9489874839782716,0.0,166.63714599609375,144.0,76441.3984375,0.0,3195.526123046875,1.0,278.1499938964844,282.9018249511719,300.3843994140625,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36033.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452855348587036,1.0,0.0,0.0,3.84482741355896,3.844853401184082,9.863862260317546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.2099609375,0.0,1761.1822509765625,1895.4371337890625,0.0,2891.1357421875,0.9490135312080384,1.0,0.0,3.0,1.0,0.0
18018840,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.855659008026123,0.4127250909805298,0.373668909072876,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9857650399208068,0.6233034133911133,0.5907427072525024,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8971800208091736,0.4762052297592163,0.3344553709030151,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8858208656311035,0.4585466384887695,0.4363148808479309,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7192970514297485,0.2393745183944702,1.0921822786331177,284.9478759765625,284.95001220703125,303.1994323730469,297.380859375,299.1234436035156,297.2203674316406,284.9479064941406,1.0,0.6290265917778015,0.414271205663681,0.414271205663681,1.0,1.0,-3.3949174880981445,1.0758183002471924,2.319099187850952,0.0740438178181648,0.9489874839782716,0.9489874839782716,0.0,166.63714599609375,144.0,76441.3984375,0.0,3195.526123046875,1.0,278.1499938964844,282.9018249511719,300.3843994140625,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36033.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452855348587036,1.0,0.0,0.0,3.84482741355896,3.844853401184082,9.863862260317546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.2099609375,0.0,1761.1822509765625,1895.4371337890625,0.0,2891.1357421875,0.9490135312080384,1.0,0.0,3.0,1.0,0.0
18018900,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8634684085845947,0.412877082824707,0.3735919892787933,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9932335019111632,0.623755156993866,0.5909504890441895,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9061612486839294,0.4769009053707123,0.3347732722759247,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8945286273956299,0.459116518497467,0.4366275072097778,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7256943583488464,0.2397381067276001,1.092753291130066,284.947998046875,284.95001220703125,303.2011413574219,297.3706970214844,299.12060546875,297.2196350097656,284.9480285644531,1.0,0.6262220144271851,0.4136827886104584,0.4136827886104584,1.0,1.0,-3.396520137786865,1.0747127532958984,2.321807384490967,0.0725527852773666,0.948414385318756,0.948414385318756,0.0,161.0532989501953,144.0,76413.6015625,0.0,3166.7861328125,1.0,278.1499938964844,282.90155029296875,300.3740234375,305.3544921875,293.1499938964844,293.1499938964844,278.1499938964844,36049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455972671508789,1.0,0.0,0.0,3.8436450958251953,3.843671083450317,9.857797067525098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.9609375,0.0,1759.8572998046875,1895.4371337890625,0.0,2894.05224609375,0.948759377002716,1.0,0.0,3.0,1.0,0.0
18018960,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8715242147445679,0.4130226075649261,0.373524010181427,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.6242552399635315,0.5899130702018738,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9159483909606934,0.4775881171226501,0.3350966274738312,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9033963680267334,0.4596784710884094,0.4369477033615112,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7321068644523621,0.2400951981544494,1.0933635234832764,284.9472351074219,284.95001220703125,303.20263671875,297.36016845703125,299.1178283691406,297.2189636230469,284.9470520019531,1.0,0.6232736110687256,0.4131409823894501,0.4131409823894501,1.0,1.0,-3.396368980407715,1.073100447654724,2.323268413543701,0.07115438580513,0.947165846824646,0.947165846824646,0.0,155.68597412109375,132.0,76360.9140625,0.0,3135.64013671875,1.0,278.1499938964844,282.90057373046875,300.3633728027344,305.3414611816406,293.1499938964844,293.1499938964844,278.1499938964844,36079.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845907986164093,1.0,0.0,0.0,3.842003345489502,3.842029094696045,9.849376283455058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.1728515625,0.0,1758.0869140625,1895.4371337890625,0.0,2896.9599609375,0.9483985900878906,1.0,0.0,3.0,1.0,0.0
18019020,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8834832906723022,0.4131639003753662,0.3734241425991058,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6275125741958618,0.5674285292625427,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9311533570289612,0.478812962770462,0.3357705771923065,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.917496144771576,0.4606665074825287,0.437633603811264,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7416654229164124,0.2406922876834869,1.0948529243469238,284.9312744140625,284.95001220703125,303.2049865722656,297.3381652832031,299.11328125,297.2215576171875,284.93072509765625,1.0,0.6155807971954346,0.4120573699474334,0.4120573699474334,1.0,1.0,-3.373011350631714,1.061710238456726,2.3113009929656982,0.0669429898262023,0.9290379285812378,0.9290379285812378,0.0,147.58975219726562,120.0,75762.59375,0.0,3036.595703125,1.0,278.1499938964844,282.89215087890625,300.33837890625,305.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460114002227783,1.0,0.0,0.0,3.818511724472046,3.818537473678589,9.72929910858511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.5458984375,0.0,1734.5635986328125,1895.4371337890625,0.0,2897.927978515625,0.943422555923462,1.0,0.0,3.0,1.0,0.0
18019080,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8834832906723022,0.4131639003753662,0.3734241425991058,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6275125741958618,0.5674285292625427,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9311533570289612,0.478812962770462,0.3357705771923065,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.917496144771576,0.4606665074825287,0.437633603811264,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7416654229164124,0.2406922876834869,1.0948529243469238,284.9312744140625,284.95001220703125,303.2049865722656,297.3381652832031,299.11328125,297.2215576171875,284.93072509765625,1.0,0.6155807971954346,0.4120573699474334,0.4120573699474334,1.0,1.0,-3.373011350631714,1.061710238456726,2.3113009929656982,0.0669429898262023,0.9290379285812378,0.9290379285812378,0.0,147.58975219726562,120.0,75762.59375,0.0,3036.595703125,1.0,278.1499938964844,282.89215087890625,300.33837890625,305.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460114002227783,1.0,0.0,0.0,3.818511724472046,3.818537473678589,9.72929910858511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.5458984375,0.0,1734.5635986328125,1895.4371337890625,0.0,2897.927978515625,0.943422555923462,1.0,0.0,3.0,1.0,0.0
18019140,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8982440233230591,0.4132741093635559,0.3732199072837829,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.6343798637390137,0.5403646230697632,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9492802619934082,0.4799536466598511,0.3363395929336548,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9355455636978148,0.4616097509860992,0.4382064640522003,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7535091042518616,0.2412529438734054,1.095866560935974,284.9249572753906,284.95001220703125,303.2065734863281,297.3149719238281,299.11639404296875,297.23651123046875,284.9247436523437,1.0,0.6064097285270691,0.4109737575054168,0.4109737575054168,1.0,1.0,-3.342823982238769,1.04792582988739,2.294898271560669,0.0621307082474231,0.9094616174697876,0.9094616174697876,0.0,138.47817993164062,123.0,74846.8515625,0.0,2918.638427734375,1.0,278.1499938964844,282.89605712890625,300.3096008300781,305.2032165527344,293.1499938964844,293.1499938964844,278.1499938964844,37310.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448278307914734,1.0,0.0,0.0,3.768766164779663,3.768791675567627,9.477453772888112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.1162109375,0.0,1679.48486328125,1895.4371337890625,0.0,2886.85302734375,0.9326845407485962,1.0,0.0,3.0,1.0,0.0
18019200,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8982440233230591,0.4132741093635559,0.3732199072837829,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.6343798637390137,0.5403646230697632,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9492802619934082,0.4799536466598511,0.3363395929336548,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9355455636978148,0.4616097509860992,0.4382064640522003,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7535091042518616,0.2412529438734054,1.095866560935974,284.9249572753906,284.95001220703125,303.2065734863281,297.3149719238281,299.11639404296875,297.23651123046875,284.9247436523437,1.0,0.6064097285270691,0.4109737575054168,0.4109737575054168,1.0,1.0,-3.342823982238769,1.04792582988739,2.294898271560669,0.0621307082474231,0.9094616174697876,0.9094616174697876,0.0,138.47817993164062,123.0,74846.8515625,0.0,2918.638427734375,1.0,278.1499938964844,282.89605712890625,300.3096008300781,305.2032165527344,293.1499938964844,293.1499938964844,278.1499938964844,37310.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448278307914734,1.0,0.0,0.0,3.768766164779663,3.768791675567627,9.477453772888112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.1162109375,0.0,1679.48486328125,1895.4371337890625,0.0,2886.85302734375,0.9326845407485962,1.0,0.0,3.0,1.0,0.0
18019260,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9080988764762878,0.4135237634181976,0.3732294142246246,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.6424492001533508,0.5237627625465393,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9606686234474182,0.4811408817768097,0.3370124697685241,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9473557472229004,0.4626664519309997,0.4389802515506744,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7616752982139587,0.2419158667325973,1.0978063344955444,284.93609619140625,284.95001220703125,303.2074279785156,297.2906799316406,299.1294860839844,297.2613220214844,284.9365234375,1.0,0.6016975045204163,0.4104056358337402,0.4104056358337402,1.0,1.0,-3.3269243240356445,1.0406444072723389,2.2862799167633057,0.0593926161527633,0.9034828543663024,0.9034828543663024,0.0,133.17233276367188,141.0,74202.578125,0.0,2854.457275390625,1.0,278.1499938964844,282.9122619628906,300.2830810546875,305.1254577636719,293.1499938964844,293.1499938964844,278.1499938964844,37113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432009816169739,1.0,0.0,0.0,3.723236083984375,3.7232608795166016,9.249844197256608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.8974609375,0.0,1624.681884765625,1895.4371337890625,0.0,2871.636474609375,0.922517478466034,1.0,0.0,3.0,1.0,0.0
