time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9080988764762878,0.4135237634181976,0.3732294142246246,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.6424492001533508,0.5237627625465393,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9606686234474182,0.4811408817768097,0.3370124697685241,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9473557472229004,0.4626664519309997,0.4389802515506744,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7616752982139587,0.2419158667325973,1.0978063344955444,284.93609619140625,284.95001220703125,303.2074279785156,297.2906799316406,299.1294860839844,297.2613220214844,284.9365234375,1.0,0.6016975045204163,0.4104056358337402,0.4104056358337402,1.0,1.0,-3.3269243240356445,1.0406444072723389,2.2862799167633057,0.0593926161527633,0.9034828543663024,0.9034828543663024,0.0,133.17233276367188,141.0,74202.578125,0.0,2854.457275390625,1.0,278.1499938964844,282.9122619628906,300.2830810546875,305.1254577636719,293.1499938964844,293.1499938964844,278.1499938964844,37113.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432009816169739,1.0,0.0,0.0,3.723236083984375,3.7232608795166016,9.249844197256608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.8974609375,0.0,1624.681884765625,1895.4371337890625,0.0,2871.636474609375,0.922517478466034,1.0,0.0,3.0,1.0,0.0
18019380,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.90545254945755,0.4139057695865631,0.37359419465065,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6486194133758545,0.5285453200340271,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9585226774215698,0.4824244678020477,0.3379237055778503,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9450490474700928,0.4638496041297912,0.4401150643825531,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7602177262306213,0.242690771818161,1.1014134883880615,284.956787109375,284.95001220703125,303.2076110839844,297.2654113769531,299.1391906738281,297.27838134765625,284.95758056640625,1.0,0.605069637298584,0.409837543964386,0.409837543964386,1.0,1.0,-3.3398690223693848,1.0436382293701172,2.296230792999268,0.0584373921155929,0.9150791764259338,0.9150791764259338,0.0,134.97816467285156,159.0,74247.921875,0.0,2892.404541015625,1.0,278.1499938964844,282.9278869628906,300.26275634765625,305.0935363769531,293.1499938964844,293.1499938964844,278.1499938964844,36146.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425942659378052,1.0,0.0,0.0,3.7135801315307617,3.713604688644409,9.201928605762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.958984375,0.0,1606.173095703125,1895.4371337890625,0.0,2865.962646484375,0.9197965264320374,1.0,0.0,3.0,1.0,0.0
18019440,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.90545254945755,0.4139057695865631,0.37359419465065,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6486194133758545,0.5285453200340271,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9585226774215698,0.4824244678020477,0.3379237055778503,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9450490474700928,0.4638496041297912,0.4401150643825531,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7602177262306213,0.242690771818161,1.1014134883880615,284.956787109375,284.95001220703125,303.2076110839844,297.2654113769531,299.1391906738281,297.27838134765625,284.95758056640625,1.0,0.605069637298584,0.409837543964386,0.409837543964386,1.0,1.0,-3.3398690223693848,1.0436382293701172,2.296230792999268,0.0584373921155929,0.9150791764259338,0.9150791764259338,0.0,134.97816467285156,159.0,74247.921875,0.0,2892.404541015625,1.0,278.1499938964844,282.9278869628906,300.26275634765625,305.0935363769531,293.1499938964844,293.1499938964844,278.1499938964844,36146.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425942659378052,1.0,0.0,0.0,3.7135801315307617,3.713604688644409,9.201928605762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.958984375,0.0,1606.173095703125,1895.4371337890625,0.0,2865.962646484375,0.9197965264320374,1.0,0.0,3.0,1.0,0.0
18019500,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9006088376045227,0.4140965342521667,0.37385955452919,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.6502162218093872,0.5371652841567993,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9535191059112548,0.4830670654773712,0.33844193816185,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9397958517074584,0.4644480347633362,0.4407736957073211,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7566912770271301,0.24307182431221,1.103605031967163,284.9648742675781,284.95001220703125,303.2074584960937,297.2524719238281,299.1392517089844,297.2791748046875,284.96551513671875,1.0,0.608883798122406,0.4095534682273865,0.4095534682273865,1.0,1.0,-3.35458779335022,1.0480396747589111,2.306547880172729,0.0585602708160877,0.9243569374084472,0.9243569374084472,0.0,137.97100830078125,159.0,74493.703125,0.0,2941.2314453125,1.0,278.1499938964844,282.9304504394531,300.2542419433594,305.0966491699219,293.1499938964844,293.1499938964844,278.1499938964844,35650.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843032717704773,1.0,0.0,0.0,3.724210500717163,3.7242350578308105,9.25468668810936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.3388671875,0.0,1614.6441650390625,1895.4371337890625,0.0,2870.0625,0.921806573867798,1.0,0.0,3.0,1.0,0.0
18019560,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8941398859024048,0.4142595827579498,0.3741428852081299,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.6507222056388855,0.5489692091941833,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.946462869644165,0.4836859107017517,0.3389763534069061,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9325023293495178,0.465026319026947,0.4414579272270202,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7518781423568726,0.2434194684028625,1.105866551399231,284.97076416015625,284.95001220703125,303.2071533203125,297.23931884765625,299.134765625,297.2744445800781,284.9712829589844,1.0,0.6138136982917786,0.409054547548294,0.409054547548294,1.0,1.0,-3.37329649925232,1.053264856338501,2.3200316429138184,0.0583681613206863,0.9345760345458984,0.9345760345458984,0.0,142.08563232421875,177.0,74830.5625,0.0,3005.658447265625,1.0,278.1499938964844,282.9299011230469,300.2454833984375,305.1072082519531,293.1499938964844,293.1499938964844,278.1499938964844,35257.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439417481422424,1.0,0.0,0.0,3.74178957939148,3.741814374923706,9.342261932943074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.7568359375,0.0,1632.0096435546875,1895.4371337890625,0.0,2878.564453125,0.9254664778709412,1.0,0.0,3.0,1.0,0.0
18019620,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8785408139228821,0.4144969582557678,0.3747147917747497,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.6489989161491394,0.5788456797599792,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.928532600402832,0.4848456978797912,0.3400565087795257,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9146698117256165,0.4661093950271606,0.4428477883338928,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7402982115745544,0.2439977973699569,1.1103116273880005,284.9788818359375,284.95001220703125,303.20611572265625,297.2124938964844,299.1174621582031,297.2526550292969,284.97930908203125,1.0,0.6258711814880371,0.4080567061901092,0.4080567061901092,1.0,1.0,-3.4182043075561523,1.0662049055099487,2.351999282836914,0.0583398640155792,0.9569047689437866,0.9569047689437866,0.0,152.7613067626953,180.0,75680.5234375,0.0,3167.71484375,1.0,278.1499938964844,282.9237365722656,300.22576904296875,305.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,34710.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466848134994507,1.0,0.0,0.0,3.789458990097046,3.789484024047852,9.581813174008855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.9541015625,0.0,1683.9111328125,1895.4371337890625,0.0,2904.230224609375,0.935783624649048,1.0,0.0,3.0,1.0,0.0
18019680,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8785408139228821,0.4144969582557678,0.3747147917747497,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.6489989161491394,0.5788456797599792,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.928532600402832,0.4848456978797912,0.3400565087795257,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9146698117256165,0.4661093950271606,0.4428477883338928,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7402982115745544,0.2439977973699569,1.1103116273880005,284.9788818359375,284.95001220703125,303.20611572265625,297.2124938964844,299.1174621582031,297.2526550292969,284.97930908203125,1.0,0.6258711814880371,0.4080567061901092,0.4080567061901092,1.0,1.0,-3.4182043075561523,1.0662049055099487,2.351999282836914,0.0583398640155792,0.9569047689437866,0.9569047689437866,0.0,152.7613067626953,180.0,75680.5234375,0.0,3167.71484375,1.0,278.1499938964844,282.9237365722656,300.22576904296875,305.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,34710.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466848134994507,1.0,0.0,0.0,3.789458990097046,3.789484024047852,9.581813174008855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.9541015625,0.0,1683.9111328125,1895.4371337890625,0.0,2904.230224609375,0.935783624649048,1.0,0.0,3.0,1.0,0.0
18019740,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8673316836357117,0.4145573377609253,0.3750810027122497,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.644780695438385,0.6019065976142883,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9155591130256652,0.4858412146568298,0.3409865200519562,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9026347398757936,0.4670280516147613,0.4440357685089111,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7320571541786194,0.2443734407424926,1.1135765314102173,284.9736328125,284.95001220703125,303.2045593261719,297.1850891113281,299.0947265625,297.2242736816406,284.97344970703125,1.0,0.6347849369049072,0.407058835029602,0.407058835029602,1.0,1.0,-3.4527084827423096,1.0753860473632812,2.3773224353790283,0.0578820221126079,0.9713789820671082,0.9713789820671082,0.0,161.3548583984375,183.0,76420.015625,0.0,3297.397216796875,1.0,278.1499938964844,282.90771484375,300.2015686035156,305.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,34697.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500825762748718,1.0,0.0,0.0,3.839821100234986,3.839846611022949,9.838190635491628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4228515625,0.0,1744.5364990234375,1895.4371337890625,0.0,2936.0439453125,0.9470245242118835,1.0,0.0,3.0,1.0,0.0
18019800,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8673316836357117,0.4145573377609253,0.3750810027122497,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.644780695438385,0.6019065976142883,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9155591130256652,0.4858412146568298,0.3409865200519562,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9026347398757936,0.4670280516147613,0.4440357685089111,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7320571541786194,0.2443734407424926,1.1135765314102173,284.9736328125,284.95001220703125,303.2045593261719,297.1850891113281,299.0947265625,297.2242736816406,284.97344970703125,1.0,0.6347849369049072,0.407058835029602,0.407058835029602,1.0,1.0,-3.4527084827423096,1.0753860473632812,2.3773224353790283,0.0578820221126079,0.9713789820671082,0.9713789820671082,0.0,161.3548583984375,183.0,76420.015625,0.0,3297.397216796875,1.0,278.1499938964844,282.90771484375,300.2015686035156,305.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,34697.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500825762748718,1.0,0.0,0.0,3.839821100234986,3.839846611022949,9.838190635491628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4228515625,0.0,1744.5364990234375,1895.4371337890625,0.0,2936.0439453125,0.9470245242118835,1.0,0.0,3.0,1.0,0.0
18019860,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8560858964920044,0.414423406124115,0.37530717253685,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.99269437789917,0.6406151652336121,0.6080623865127563,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9030320644378662,0.4866513609886169,0.3418147265911102,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8910078406333923,0.4677524268627167,0.4450792670249939,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7235743403434753,0.2445836514234542,1.1161975860595703,284.9574890136719,284.95001220703125,303.2024841308594,297.1571655273437,299.0731201171875,297.2056579589844,284.9566345214844,1.0,0.6409180760383606,0.4052437543869018,0.4052437543869018,1.0,1.0,-3.465927839279175,1.0747424364089966,2.3911852836608887,0.0539027228951454,0.9706941246986388,0.9706941246986388,0.0,169.96714782714844,186.0,76726.0390625,0.0,3379.05615234375,1.0,278.1499938964844,282.8878479003906,300.1714782714844,305.16864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35181.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529675006866455,1.0,0.0,0.0,3.8717331886291504,3.871759176254273,1.0002397630159976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.5615234375,0.0,1787.639404296875,1895.4371337890625,0.0,2963.072509765625,0.9544466137886048,1.0,0.0,3.0,1.0,0.0
18019920,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8560858964920044,0.414423406124115,0.37530717253685,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.99269437789917,0.6406151652336121,0.6080623865127563,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9030320644378662,0.4866513609886169,0.3418147265911102,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8910078406333923,0.4677524268627167,0.4450792670249939,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7235743403434753,0.2445836514234542,1.1161975860595703,284.9574890136719,284.95001220703125,303.2024841308594,297.1571655273437,299.0731201171875,297.2056579589844,284.9566345214844,1.0,0.6409180760383606,0.4052437543869018,0.4052437543869018,1.0,1.0,-3.465927839279175,1.0747424364089966,2.3911852836608887,0.0539027228951454,0.9706941246986388,0.9706941246986388,0.0,169.96714782714844,186.0,76726.0390625,0.0,3379.05615234375,1.0,278.1499938964844,282.8878479003906,300.1714782714844,305.16864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35181.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529675006866455,1.0,0.0,0.0,3.8717331886291504,3.871759176254273,1.0002397630159976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.5615234375,0.0,1787.639404296875,1895.4371337890625,0.0,2963.072509765625,0.9544466137886048,1.0,0.0,3.0,1.0,0.0
18019980,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8468794822692871,0.4141819477081299,0.3753778636455536,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9826249480247498,0.6385008096694946,0.6058734655380249,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8932930827140808,0.4873611629009247,0.3425280749797821,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8814058303833008,0.4683602154254913,0.4459554255008697,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7163277864456177,0.2447153478860855,1.1182113885879517,284.9436340332031,284.95001220703125,303.20001220703125,297.12890625,299.0573425292969,297.1972045898437,284.94342041015625,1.0,0.6449625492095947,0.4034286737442016,0.4034286737442016,1.0,1.0,-3.4677584171295166,1.0700345039367676,2.397723913192749,0.048808716237545,0.960671365261078,0.960671365261078,0.0,177.34922790527344,189.0,76660.421875,0.0,3427.069091796875,1.0,278.1499938964844,282.8756408691406,300.1378173828125,305.13494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547199964523315,1.0,0.0,0.0,3.877456188201904,3.877482652664185,1.0031990314018913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9677734375,0.0,1800.0987548828125,1895.4371337890625,0.0,2979.49755859375,0.9561803936958312,1.0,0.0,3.0,1.0,0.0
18020040,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8468794822692871,0.4141819477081299,0.3753778636455536,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9826249480247498,0.6385008096694946,0.6058734655380249,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8932930827140808,0.4873611629009247,0.3425280749797821,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8814058303833008,0.4683602154254913,0.4459554255008697,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7163277864456177,0.2447153478860855,1.1182113885879517,284.9436340332031,284.95001220703125,303.20001220703125,297.12890625,299.0573425292969,297.1972045898437,284.94342041015625,1.0,0.6449625492095947,0.4034286737442016,0.4034286737442016,1.0,1.0,-3.4677584171295166,1.0700345039367676,2.397723913192749,0.048808716237545,0.960671365261078,0.960671365261078,0.0,177.34922790527344,189.0,76660.421875,0.0,3427.069091796875,1.0,278.1499938964844,282.8756408691406,300.1378173828125,305.13494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547199964523315,1.0,0.0,0.0,3.877456188201904,3.877482652664185,1.0031990314018913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9677734375,0.0,1800.0987548828125,1895.4371337890625,0.0,2979.49755859375,0.9561803936958312,1.0,0.0,3.0,1.0,0.0
18020100,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.843711256980896,0.4140852689743042,0.3753831088542938,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9789818525314332,0.6380055546760559,0.6053839325904846,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8899881839752197,0.4877422749996185,0.3428626954555511,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8781459331512451,0.4686737358570099,0.4463501572608948,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7137453556060791,0.2447844445705413,1.1190098524093628,284.9419250488281,284.95001220703125,303.1986083984375,297.1146850585937,299.05059814453125,297.1947021484375,284.9418640136719,1.0,0.6465374231338501,0.4025211334228515,0.4025211334228515,1.0,1.0,-3.46901273727417,1.0677896738052368,2.401222944259644,0.0462769940495491,0.9569609761238098,0.9569609761238098,0.0,180.0764617919922,189.0,76584.71875,0.0,3446.21337890625,1.0,278.1499938964844,282.87420654296875,300.1213684082031,305.1134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36037.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552110195159912,1.0,0.0,0.0,3.874605178833008,3.874631643295288,1.0017242857429665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.0390625,0.0,1798.0045166015625,1895.4371337890625,0.0,2984.10009765625,0.955675482749939,1.0,0.0,3.0,1.0,0.0
18020160,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8410437703132629,0.4140093326568603,0.3753928542137146,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9758432507514954,0.6376788020133972,0.6050814390182495,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8872361779212952,0.4881474673748016,0.3432025015354156,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8754262328147888,0.4690009951591491,0.4467423558235168,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7115224003791809,0.2448618710041046,1.1197729110717771,284.9421691894531,284.95001220703125,303.1971130371094,297.10040283203125,299.0459289550781,297.19268798828125,284.9422302246094,1.0,0.6479628682136536,0.40199676156044,0.40199676156044,1.0,1.0,-3.470458030700684,1.066665768623352,2.403792381286621,0.0448092557489872,0.954456627368927,0.954456627368927,0.0,182.46389770507807,192.0,76515.4375,0.0,3463.803955078125,1.0,278.1499938964844,282.8744812011719,300.10552978515625,305.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,36140.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555980920791626,1.0,0.0,0.0,3.87072229385376,3.870748519897461,9.997174856835045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5419921875,0.0,1793.98974609375,1895.4371337890625,0.0,2987.728759765625,0.9548893570899964,1.0,0.0,3.0,1.0,0.0
18020220,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8366739749908447,0.413902223110199,0.3754320442676544,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9705615639686584,0.6373184323310852,0.6048007607460022,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8828115463256836,0.489018440246582,0.3439068496227264,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8710345029830933,0.469687819480896,0.4475328624248504,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7077704668045044,0.245040014386177,1.1212773323059082,284.9442138671875,284.95001220703125,303.19390869140625,297.0718078613281,299.03759765625,297.1896057128906,284.9443054199219,1.0,0.6505292057991028,0.400948017835617,0.400948017835617,1.0,1.0,-3.47377347946167,1.0647008419036863,2.4090726375579834,0.0420325137674808,0.9514001607894896,0.9514001607894896,0.0,186.5746307373047,195.0,76381.6484375,0.0,3496.103515625,1.0,278.1499938964844,282.8759460449219,300.0753173828125,305.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562471270561218,1.0,0.0,0.0,3.862737417221069,3.8627636432647705,9.9559713362396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.96875,0.0,1784.5931396484375,1895.4371337890625,0.0,2993.8134765625,0.9531564116477966,1.0,0.0,3.0,1.0,0.0
18020280,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8366739749908447,0.413902223110199,0.3754320442676544,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9705615639686584,0.6373184323310852,0.6048007607460022,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8828115463256836,0.489018440246582,0.3439068496227264,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8710345029830933,0.469687819480896,0.4475328624248504,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7077704668045044,0.245040014386177,1.1212773323059082,284.9442138671875,284.95001220703125,303.19390869140625,297.0718078613281,299.03759765625,297.1896057128906,284.9443054199219,1.0,0.6505292057991028,0.400948017835617,0.400948017835617,1.0,1.0,-3.47377347946167,1.0647008419036863,2.4090726375579834,0.0420325137674808,0.9514001607894896,0.9514001607894896,0.0,186.5746307373047,195.0,76381.6484375,0.0,3496.103515625,1.0,278.1499938964844,282.8759460449219,300.0753173828125,305.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562471270561218,1.0,0.0,0.0,3.862737417221069,3.8627636432647705,9.9559713362396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.96875,0.0,1784.5931396484375,1895.4371337890625,0.0,2993.8134765625,0.9531564116477966,1.0,0.0,3.0,1.0,0.0
18020340,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8331237435340881,0.4138238430023193,0.3754841089248657,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9661547541618348,0.6371759176254272,0.6047630310058594,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8793241381645203,0.4899499714374542,0.3446419835090637,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8675409555435181,0.4703937768936157,0.4483253955841064,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7046860456466675,0.245237335562706,1.1227760314941406,284.9459533691406,284.95001220703125,303.1903991699219,297.0431823730469,299.0297546386719,297.18731689453125,284.9460144042969,1.0,0.6528405547142029,0.3998992443084717,0.3998992443084717,1.0,1.0,-3.4774293899536133,1.0628435611724854,2.414585828781128,0.0392626523971557,0.9496130347251892,0.9496130347251892,0.0,190.1031188964844,198.0,76254.6015625,0.0,3525.82373046875,1.0,278.1499938964844,282.8768005371094,300.0462951660156,305.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36192.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568384051322937,1.0,0.0,0.0,3.855632781982422,3.855659008026123,9.919382364387277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.2578125,0.0,1775.723388671875,1895.4371337890625,0.0,2999.357177734375,0.9515542984008788,1.0,0.0,3.0,1.0,0.0
18020400,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8331237435340881,0.4138238430023193,0.3754841089248657,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9661547541618348,0.6371759176254272,0.6047630310058594,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8793241381645203,0.4899499714374542,0.3446419835090637,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8675409555435181,0.4703937768936157,0.4483253955841064,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7046860456466675,0.245237335562706,1.1227760314941406,284.9459533691406,284.95001220703125,303.1903991699219,297.0431823730469,299.0297546386719,297.18731689453125,284.9460144042969,1.0,0.6528405547142029,0.3998992443084717,0.3998992443084717,1.0,1.0,-3.4774293899536133,1.0628435611724854,2.414585828781128,0.0392626523971557,0.9496130347251892,0.9496130347251892,0.0,190.1031188964844,198.0,76254.6015625,0.0,3525.82373046875,1.0,278.1499938964844,282.8768005371094,300.0462951660156,305.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36192.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568384051322937,1.0,0.0,0.0,3.855632781982422,3.855659008026123,9.919382364387277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.2578125,0.0,1775.723388671875,1895.4371337890625,0.0,2999.357177734375,0.9515542984008788,1.0,0.0,3.0,1.0,0.0
18020460,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8299434781074524,0.4137460589408874,0.3755315542221069,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9621094465255736,0.6371052265167236,0.6048043966293335,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8762759566307068,0.4909173548221588,0.345397412776947,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8644577264785767,0.4710938632488251,0.4491066336631775,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7019264698028564,0.2454348653554916,1.1242445707321167,284.9469909667969,284.95001220703125,303.1866455078125,297.01470947265625,299.0223388671875,297.1854553222656,284.947021484375,1.0,0.6550316214561462,0.3988940119743347,0.3988940119743347,1.0,1.0,-3.4811501502990723,1.0611234903335571,2.4200267791748047,0.0366062894463539,0.9482471942901612,0.9482471942901612,0.0,193.38677978515625,201.0,76136.390625,0.0,3554.3037109375,1.0,278.1499938964844,282.876953125,300.0177307128906,304.9766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857430636882782,1.0,0.0,0.0,3.849591016769409,3.8496172428131104,9.888319709716598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.2626953125,0.0,1768.1094970703125,1895.4371337890625,0.0,3004.91015625,0.9501815438270568,1.0,0.0,3.0,1.0,0.0
18020520,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8299434781074524,0.4137460589408874,0.3755315542221069,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9621094465255736,0.6371052265167236,0.6048043966293335,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8762759566307068,0.4909173548221588,0.345397412776947,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8644577264785767,0.4710938632488251,0.4491066336631775,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7019264698028564,0.2454348653554916,1.1242445707321167,284.9469909667969,284.95001220703125,303.1866455078125,297.01470947265625,299.0223388671875,297.1854553222656,284.947021484375,1.0,0.6550316214561462,0.3988940119743347,0.3988940119743347,1.0,1.0,-3.4811501502990723,1.0611234903335571,2.4200267791748047,0.0366062894463539,0.9482471942901612,0.9482471942901612,0.0,193.38677978515625,201.0,76136.390625,0.0,3554.3037109375,1.0,278.1499938964844,282.876953125,300.0177307128906,304.9766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857430636882782,1.0,0.0,0.0,3.849591016769409,3.8496172428131104,9.888319709716598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.2626953125,0.0,1768.1094970703125,1895.4371337890625,0.0,3004.91015625,0.9501815438270568,1.0,0.0,3.0,1.0,0.0
18020580,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8269612193107605,0.4136562645435333,0.375566303730011,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.958242654800415,0.637074887752533,0.6048848628997803,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8734905123710632,0.4919336140155792,0.3461813926696777,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8616000413894653,0.4717744886875152,0.4498677551746368,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6993403434753418,0.2456237226724624,1.125661015510559,284.947509765625,284.95001220703125,303.1827087402344,296.9864807128906,299.0150451660156,297.183837890625,284.9475402832031,1.0,0.6571568250656128,0.3978887796401977,0.3978887796401977,1.0,1.0,-3.4848501682281494,1.0593903064727783,2.425459861755371,0.0339363627135753,0.9469366073608398,0.9469366073608398,0.0,196.5550231933593,204.0,76021.796875,0.0,3582.10546875,1.0,278.1499938964844,282.8765563964844,299.989501953125,304.9403381347656,293.1499938964844,293.1499938964844,278.1499938964844,36153.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580241203308105,1.0,0.0,0.0,3.8441431522369385,3.844169139862061,9.860351610768705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.0400390625,0.0,1761.2926025390625,1895.4371337890625,0.0,3010.475341796875,0.9489446878433228,1.0,0.0,3.0,1.0,0.0
18020640,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8269612193107605,0.4136562645435333,0.375566303730011,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.958242654800415,0.637074887752533,0.6048848628997803,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8734905123710632,0.4919336140155792,0.3461813926696777,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8616000413894653,0.4717744886875152,0.4498677551746368,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6993403434753418,0.2456237226724624,1.125661015510559,284.947509765625,284.95001220703125,303.1827087402344,296.9864807128906,299.0150451660156,297.183837890625,284.9475402832031,1.0,0.6571568250656128,0.3978887796401977,0.3978887796401977,1.0,1.0,-3.4848501682281494,1.0593903064727783,2.425459861755371,0.0339363627135753,0.9469366073608398,0.9469366073608398,0.0,196.5550231933593,204.0,76021.796875,0.0,3582.10546875,1.0,278.1499938964844,282.8765563964844,299.989501953125,304.9403381347656,293.1499938964844,293.1499938964844,278.1499938964844,36153.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580241203308105,1.0,0.0,0.0,3.8441431522369385,3.844169139862061,9.860351610768705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.0400390625,0.0,1761.2926025390625,1895.4371337890625,0.0,3010.475341796875,0.9489446878433228,1.0,0.0,3.0,1.0,0.0
18020700,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8255151510238647,0.4136057496070862,0.3755784630775451,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9563470482826232,0.6370726823806763,0.6049366593360901,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8721673488616943,0.4924631416797638,0.3465865552425384,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8602254390716553,0.4721067547798157,0.4502405822277069,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6980880498886108,0.24571493268013,1.1263524293899536,284.9476623535156,284.95001220703125,303.1806945800781,296.9725036621094,299.01141357421875,297.1830749511719,284.9476928710937,1.0,0.6582063436508179,0.3973861336708069,0.3973861336708069,1.0,1.0,-3.4866931438446045,1.0585176944732666,2.428175687789917,0.0325953140854835,0.9462777972221376,0.9462777972221376,0.0,198.119140625,204.0,75965.015625,0.0,3595.89306640625,1.0,278.1499938964844,282.8762512207031,299.9754638671875,304.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36147.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583155870437622,1.0,0.0,0.0,3.841517925262451,3.841543912887573,9.846887678577332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.068359375,0.0,1758.0279541015625,1895.4371337890625,0.0,3013.2080078125,0.94834965467453,1.0,0.0,3.0,1.0,0.0
18020760,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8240941166877747,0.413548856973648,0.3755860328674316,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9544761776924132,0.6370833516120911,0.6049975752830505,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.870888352394104,0.4930141866207123,0.3470025658607483,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8588827252388,0.4724313616752624,0.450607419013977,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6968604922294617,0.2458042353391647,1.1270339488983154,284.9477844238281,284.95001220703125,303.1786193847656,296.9586181640625,299.0078125,297.182373046875,284.94781494140625,1.0,0.6592488884925842,0.3968831896781921,0.3968831896781921,1.0,1.0,-3.4885358810424805,1.0576415061950684,2.430894374847412,0.0312486942857503,0.9456154108047484,0.9456154108047484,0.0,199.6719665527344,207.0,75908.46875,0.0,3609.626220703125,1.0,278.1499938964844,282.8759155273437,299.9615478515625,304.90435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36143.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858601987361908,1.0,0.0,0.0,3.838942289352417,3.83896803855896,9.833688636717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.177734375,0.0,1754.8377685546875,1895.4371337890625,0.0,3015.894287109375,0.9477665424346924,1.0,0.0,3.0,1.0,0.0
18020820,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8213207721710205,0.4134170711040497,0.3755819201469421,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9508254528045654,0.6371462941169739,0.605160117149353,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8684852719306946,0.4942007958889007,0.3478938043117523,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8562861084938049,0.4730522930622101,0.4513118267059326,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6944748759269714,0.2459710091352462,1.12833833694458,284.9479064941406,284.95001220703125,303.1744384765625,296.9312438964844,299.0007019042969,297.18115234375,284.9479064941406,1.0,0.661310613155365,0.3958772718906402,0.3958772718906402,1.0,1.0,-3.492213726043701,1.0558793544769287,2.4363343715667725,0.0285402368754148,0.9442811608314514,0.9442811608314514,0.0,202.7392120361328,210.0,75796.53125,0.0,3636.885498046875,1.0,278.1499938964844,282.8751220703125,299.9341125488281,304.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36137.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591681718826294,1.0,0.0,0.0,3.83393907546997,3.8339648246765137,9.808072718442418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.77734375,0.0,1748.680908203125,1895.4371337890625,0.0,3021.20361328125,0.9466367363929749,1.0,0.0,3.0,1.0,0.0
18020880,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8213207721710205,0.4134170711040497,0.3755819201469421,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9508254528045654,0.6371462941169739,0.605160117149353,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8684852719306946,0.4942007958889007,0.3478938043117523,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8562861084938049,0.4730522930622101,0.4513118267059326,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6944748759269714,0.2459710091352462,1.12833833694458,284.9479064941406,284.95001220703125,303.1744384765625,296.9312438964844,299.0007019042969,297.18115234375,284.9479064941406,1.0,0.661310613155365,0.3958772718906402,0.3958772718906402,1.0,1.0,-3.492213726043701,1.0558793544769287,2.4363343715667725,0.0285402368754148,0.9442811608314514,0.9442811608314514,0.0,202.7392120361328,210.0,75796.53125,0.0,3636.885498046875,1.0,278.1499938964844,282.8751220703125,299.9341125488281,304.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36137.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591681718826294,1.0,0.0,0.0,3.83393907546997,3.8339648246765137,9.808072718442418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.77734375,0.0,1748.680908203125,1895.4371337890625,0.0,3021.20361328125,0.9466367363929749,1.0,0.0,3.0,1.0,0.0
18020940,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8186118602752686,0.4132770299911499,0.3755674660205841,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9472483396530152,0.6372350454330444,0.6053500175476074,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8662251234054565,0.49545419216156,0.3488340973854065,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8537831902503967,0.4736543893814087,0.4519953727722168,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6921560168266296,0.2461250871419906,1.129582405090332,284.9479675292969,284.95001220703125,303.1701965332031,296.90447998046875,298.9936828613281,297.1801147460937,284.9479675292969,1.0,0.663354218006134,0.3948713839054107,0.3948713839054107,1.0,1.0,-3.4958741664886475,1.0541017055511477,2.4417724609375,0.0258115045726299,0.9429696202278136,0.9429696202278136,0.0,205.7843017578125,213.0,75686.6796875,0.0,3664.024658203125,1.0,278.1499938964844,282.874267578125,299.9073486328125,304.8343811035156,293.1499938964844,293.1499938964844,278.1499938964844,36133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597173094749451,1.0,0.0,0.0,3.8290607929229736,3.8290865421295166,9.783129826246295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.0029296875,0.0,1742.704345703125,1895.4371337890625,0.0,3026.353515625,0.945536732673645,1.0,0.0,3.0,1.0,0.0
18021000,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8186118602752686,0.4132770299911499,0.3755674660205841,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9472483396530152,0.6372350454330444,0.6053500175476074,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8662251234054565,0.49545419216156,0.3488340973854065,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8537831902503967,0.4736543893814087,0.4519953727722168,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6921560168266296,0.2461250871419906,1.129582405090332,284.9479675292969,284.95001220703125,303.1701965332031,296.90447998046875,298.9936828613281,297.1801147460937,284.9479675292969,1.0,0.663354218006134,0.3948713839054107,0.3948713839054107,1.0,1.0,-3.4958741664886475,1.0541017055511477,2.4417724609375,0.0258115045726299,0.9429696202278136,0.9429696202278136,0.0,205.7843017578125,213.0,75686.6796875,0.0,3664.024658203125,1.0,278.1499938964844,282.874267578125,299.9073486328125,304.8343811035156,293.1499938964844,293.1499938964844,278.1499938964844,36133.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597173094749451,1.0,0.0,0.0,3.8290607929229736,3.8290865421295166,9.783129826246295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.0029296875,0.0,1742.704345703125,1895.4371337890625,0.0,3026.353515625,0.945536732673645,1.0,0.0,3.0,1.0,0.0
18021060,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.815950870513916,0.4131337702274322,0.3755484521389007,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9437327980995178,0.6373419761657715,0.605558454990387,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8640834093093872,0.4967634975910187,0.3498143851757049,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8513625264167786,0.4742441177368164,0.4526654779911041,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6898932456970215,0.2462675273418426,1.1307724714279177,284.94805908203125,284.95001220703125,303.1659545898437,296.87847900390625,298.9869689941406,297.17919921875,284.9480895996094,1.0,0.6653846502304077,0.3939065635204315,0.3939065635204315,1.0,1.0,-3.49951720237732,1.0524286031723022,2.4470884799957275,0.0231835059821605,0.9417462348937988,0.9417462348937988,0.0,208.81787109375,216.0,75581.234375,0.0,3691.107177734375,1.0,278.1499938964844,282.8734741210937,299.8812561035156,304.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36128.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602425456047058,1.0,0.0,0.0,3.824385404586792,3.824411153793335,9.759253316588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.2451171875,0.0,1736.980224609375,1895.4371337890625,0.0,3031.279541015625,0.9444820284843444,1.0,0.0,3.0,1.0,0.0
18021120,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.815950870513916,0.4131337702274322,0.3755484521389007,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9437327980995178,0.6373419761657715,0.605558454990387,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8640834093093872,0.4967634975910187,0.3498143851757049,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8513625264167786,0.4742441177368164,0.4526654779911041,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6898932456970215,0.2462675273418426,1.1307724714279177,284.94805908203125,284.95001220703125,303.1659545898437,296.87847900390625,298.9869689941406,297.17919921875,284.9480895996094,1.0,0.6653846502304077,0.3939065635204315,0.3939065635204315,1.0,1.0,-3.49951720237732,1.0524286031723022,2.4470884799957275,0.0231835059821605,0.9417462348937988,0.9417462348937988,0.0,208.81787109375,216.0,75581.234375,0.0,3691.107177734375,1.0,278.1499938964844,282.8734741210937,299.8812561035156,304.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36128.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602425456047058,1.0,0.0,0.0,3.824385404586792,3.824411153793335,9.759253316588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.2451171875,0.0,1736.980224609375,1895.4371337890625,0.0,3031.279541015625,0.9444820284843444,1.0,0.0,3.0,1.0,0.0
