time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8133260011672974,0.4129891395568847,0.375527411699295,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.94027841091156,0.6374645829200745,0.605782151222229,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8620511889457703,0.498129665851593,0.3508342206478119,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8490179777145386,0.4748240709304809,0.4533252716064453,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6876813173294067,0.2463980019092559,1.13190758228302,284.9481506347656,284.95001220703125,303.1617736816406,296.8533020019531,298.9803771972656,297.17840576171875,284.9481811523437,1.0,0.6674044132232666,0.3929417133331299,0.3929417133331299,1.0,1.0,-3.503145456314087,1.0507453680038452,2.452399969100952,0.0205392427742481,0.9405779838562012,0.9405779838562012,0.0,211.8435211181641,219.0,75479.3125,0.0,3718.159912109375,1.0,278.1499938964844,282.8726501464844,299.85601806640625,304.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36123.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607438802719116,1.0,0.0,0.0,3.8198962211608887,3.819921970367432,9.73635565060249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.41796875,0.0,1731.49560546875,1895.4371337890625,0.0,3035.98193359375,0.9434693455696106,1.0,0.0,3.0,1.0,0.0
18021240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8133260011672974,0.4129891395568847,0.375527411699295,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.94027841091156,0.6374645829200745,0.605782151222229,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8620511889457703,0.498129665851593,0.3508342206478119,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8490179777145386,0.4748240709304809,0.4533252716064453,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6876813173294067,0.2463980019092559,1.13190758228302,284.9481506347656,284.95001220703125,303.1617736816406,296.8533020019531,298.9803771972656,297.17840576171875,284.9481811523437,1.0,0.6674044132232666,0.3929417133331299,0.3929417133331299,1.0,1.0,-3.503145456314087,1.0507453680038452,2.452399969100952,0.0205392427742481,0.9405779838562012,0.9405779838562012,0.0,211.8435211181641,219.0,75479.3125,0.0,3718.159912109375,1.0,278.1499938964844,282.8726501464844,299.85601806640625,304.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36123.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607438802719116,1.0,0.0,0.0,3.8198962211608887,3.819921970367432,9.73635565060249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.41796875,0.0,1731.49560546875,1895.4371337890625,0.0,3035.98193359375,0.9434693455696106,1.0,0.0,3.0,1.0,0.0
18021300,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8120229244232178,0.4129166305065155,0.3755165636539459,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.93857342004776,0.6375308632850647,0.6058986783027649,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8610701560974121,0.4988280534744262,0.3513552248477936,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8478721976280212,0.4751113653182983,0.453652411699295,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6865937113761902,0.2464599311351776,1.13245952129364,284.9481811523437,284.95001220703125,303.15972900390625,296.8410949707031,298.9771423339844,297.1780700683594,284.9482116699219,1.0,0.6684111952781677,0.3924593031406402,0.3924593031406402,1.0,1.0,-3.504955768585205,1.0498992204666138,2.4550564289093018,0.019210148602724,0.940010666847229,0.940010666847229,0.0,213.3550262451172,219.0,75429.453125,0.0,3731.689453125,1.0,278.1499938964844,282.8722229003906,299.8436889648437,304.7521667480469,293.1499938964844,293.1499938964844,278.1499938964844,36121.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609810471534729,1.0,0.0,0.0,3.8177099227905273,3.8177356719970703,9.725213203637395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.3115234375,0.0,1728.8291015625,1895.4371337890625,0.0,3038.206298828125,0.9429761171340942,1.0,0.0,3.0,1.0,0.0
18021360,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8107250332832336,0.4128440320491791,0.3755055665969848,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9368850588798524,0.6376005411148071,0.6060185432434082,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8601129055023193,0.4995381236076355,0.3518843352794647,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8467437624931335,0.4753966331481933,0.4539775252342224,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.685518205165863,0.2465193569660186,1.1330000162124634,284.9482116699219,284.95001220703125,303.1576843261719,296.8291320800781,298.9738464355469,297.1777648925781,284.9482421875,1.0,0.6694158911705017,0.391960084438324,0.391960084438324,1.0,1.0,-3.506763696670532,1.0490022897720337,2.457761287689209,0.0178275685757398,0.9394388794898988,0.9394388794898988,0.0,214.86505126953125,222.0,75379.7890625,0.0,3745.2177734375,1.0,278.1499938964844,282.8717956542969,299.8316650390625,304.73651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36119.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612112402915955,1.0,0.0,0.0,3.8155436515808105,3.8155694007873535,9.714179896036512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3447265625,0.0,1726.1942138671875,1895.4371337890625,0.0,3040.36572265625,0.9424877166748048,1.0,0.0,3.0,1.0,0.0
18021420,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.808138906955719,0.4126988649368286,0.375483363866806,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9335597157478333,0.637751042842865,0.6062685251235962,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8582628965377808,0.5009825825691223,0.352961927652359,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8445366621017456,0.4759618639945984,0.4546224772930145,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6834033727645874,0.2466327250003814,1.1340527534484863,284.9482727050781,284.95001220703125,303.1537475585937,296.8060607910156,298.9673767089844,297.17730712890625,284.94830322265625,1.0,0.671419620513916,0.390961617231369,0.390961617231369,1.0,1.0,-3.5103747844696045,1.047194004058838,2.4631807804107666,0.0150404330343008,0.9383327960968018,0.9383327960968018,0.0,217.8820037841797,225.0,75282.71875,0.0,3772.284423828125,1.0,278.1499938964844,282.8709411621094,299.8084716796875,304.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616473078727722,1.0,0.0,0.0,3.8113138675689697,3.8113396167755127,9.6926544301823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.09375,0.0,1721.0570068359375,1895.4371337890625,0.0,3044.45556640625,0.9415343999862672,1.0,0.0,3.0,1.0,0.0
18021480,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.808138906955719,0.4126988649368286,0.375483363866806,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9335597157478333,0.637751042842865,0.6062685251235962,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8582628965377808,0.5009825825691223,0.352961927652359,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8445366621017456,0.4759618639945984,0.4546224772930145,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6834033727645874,0.2466327250003814,1.1340527534484863,284.9482727050781,284.95001220703125,303.1537475585937,296.8060607910156,298.9673767089844,297.17730712890625,284.94830322265625,1.0,0.671419620513916,0.390961617231369,0.390961617231369,1.0,1.0,-3.5103747844696045,1.047194004058838,2.4631807804107666,0.0150404330343008,0.9383327960968018,0.9383327960968018,0.0,217.8820037841797,225.0,75282.71875,0.0,3772.284423828125,1.0,278.1499938964844,282.8709411621094,299.8084716796875,304.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616473078727722,1.0,0.0,0.0,3.8113138675689697,3.8113396167755127,9.6926544301823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.09375,0.0,1721.0570068359375,1895.4371337890625,0.0,3044.45556640625,0.9415343999862672,1.0,0.0,3.0,1.0,0.0
18021540,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8055561184883118,0.4125541746616363,0.3754613995552063,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9303039312362672,0.6379141211509705,0.6065303087234497,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8564921021461487,0.502461850643158,0.3540630340576172,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8423917293548584,0.4765216708183288,0.4552620053291321,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6813353896141052,0.246739462018013,1.1350752115249634,284.9483642578125,284.95001220703125,303.1499938964844,296.7842102050781,298.9610900878906,297.177001953125,284.9483642578125,1.0,0.6734173893928528,0.389963150024414,0.389963150024414,1.0,1.0,-3.5139851570129395,1.0453763008117676,2.468608856201172,0.0122328167781233,0.9372914433479308,0.9372914433479308,0.0,220.8971405029297,228.0,75189.0859375,0.0,3799.39208984375,1.0,278.1499938964844,282.8701171875,299.786376953125,304.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,36111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620384931564331,1.0,0.0,0.0,3.807243585586548,3.807269334793091,9.671963425716967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.814453125,0.0,1716.1163330078125,1895.4371337890625,0.0,3048.124755859375,0.9406166672706604,1.0,0.0,3.0,1.0,0.0
18021600,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8055561184883118,0.4125541746616363,0.3754613995552063,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9303039312362672,0.6379141211509705,0.6065303087234497,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8564921021461487,0.502461850643158,0.3540630340576172,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8423917293548584,0.4765216708183288,0.4552620053291321,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6813353896141052,0.246739462018013,1.1350752115249634,284.9483642578125,284.95001220703125,303.1499938964844,296.7842102050781,298.9610900878906,297.177001953125,284.9483642578125,1.0,0.6734173893928528,0.389963150024414,0.389963150024414,1.0,1.0,-3.5139851570129395,1.0453763008117676,2.468608856201172,0.0122328167781233,0.9372914433479308,0.9372914433479308,0.0,220.8971405029297,228.0,75189.0859375,0.0,3799.39208984375,1.0,278.1499938964844,282.8701171875,299.786376953125,304.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,36111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620384931564331,1.0,0.0,0.0,3.807243585586548,3.807269334793091,9.671963425716967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.814453125,0.0,1716.1163330078125,1895.4371337890625,0.0,3048.124755859375,0.9406166672706604,1.0,0.0,3.0,1.0,0.0
18021660,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8030000329017639,0.4124103486537933,0.3754400014877319,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9271268844604492,0.6380919814109802,0.6068058609962463,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8548058271408081,0.5039885640144348,0.355196088552475,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8403071761131287,0.4770754873752594,0.4558956027030945,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6793131232261658,0.2468381226062774,1.1360607147216797,284.948486328125,284.95001220703125,303.14569091796875,296.7637939453125,298.9548034667969,297.1769104003906,284.948486328125,1.0,0.6754094958305359,0.3889845013618469,0.3889845013618469,1.0,1.0,-3.5176005363464355,1.043609619140625,2.4739909172058105,0.0094654774293303,0.9363582134246826,0.9363582134246826,0.0,223.9086456298828,231.0,75101.65625,0.0,3826.542724609375,1.0,278.1499938964844,282.86932373046875,299.7658386230469,304.6502380371094,293.1499938964844,293.1499938964844,278.1499938964844,36105.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623997569084167,1.0,0.0,0.0,3.803446054458618,3.803471565246582,9.652677590565872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.0869140625,0.0,1711.4993896484375,1895.4371337890625,0.0,3051.513671875,0.9397593140602112,1.0,0.0,3.0,1.0,0.0
18021720,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8030000329017639,0.4124103486537933,0.3754400014877319,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9271268844604492,0.6380919814109802,0.6068058609962463,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8548058271408081,0.5039885640144348,0.355196088552475,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8403071761131287,0.4770754873752594,0.4558956027030945,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6793131232261658,0.2468381226062774,1.1360607147216797,284.948486328125,284.95001220703125,303.14569091796875,296.7637939453125,298.9548034667969,297.1769104003906,284.948486328125,1.0,0.6754094958305359,0.3889845013618469,0.3889845013618469,1.0,1.0,-3.5176005363464355,1.043609619140625,2.4739909172058105,0.0094654774293303,0.9363582134246826,0.9363582134246826,0.0,223.9086456298828,231.0,75101.65625,0.0,3826.542724609375,1.0,278.1499938964844,282.86932373046875,299.7658386230469,304.6502380371094,293.1499938964844,293.1499938964844,278.1499938964844,36105.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623997569084167,1.0,0.0,0.0,3.803446054458618,3.803471565246582,9.652677590565872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.0869140625,0.0,1711.4993896484375,1895.4371337890625,0.0,3051.513671875,0.9397593140602112,1.0,0.0,3.0,1.0,0.0
18021780,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8004939556121826,0.4122669398784637,0.3754190504550934,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9240267872810364,0.6382802128791809,0.6070912480354309,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8531912565231323,0.5055509805679321,0.3563534021377563,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8382772207260132,0.4776250422000885,0.4565252363681793,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6773345470428467,0.2469310164451599,1.1370205879211426,284.9485778808594,284.95001220703125,303.1400146484375,296.7448425292969,298.9483337402344,297.17694091796875,284.9486083984375,1.0,0.6773973107337952,0.3880058526992798,0.3880058526992798,1.0,1.0,-3.5212202072143555,1.041837215423584,2.4793829917907715,0.0066870008595287,0.9354819655418396,0.9354819655418396,0.0,226.9207763671875,234.0,75018.4453125,0.0,3853.763427734375,1.0,278.1499938964844,282.8685607910156,299.7464904785156,304.6246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626980185508728,1.0,0.0,0.0,3.799839973449707,3.799865484237671,9.634381967771333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.466796875,0.0,1707.1190185546875,1895.4371337890625,0.0,3054.31103515625,0.9389447569847108,1.0,0.0,3.0,1.0,0.0
18021840,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8004939556121826,0.4122669398784637,0.3754190504550934,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9240267872810364,0.6382802128791809,0.6070912480354309,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8531912565231323,0.5055509805679321,0.3563534021377563,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8382772207260132,0.4776250422000885,0.4565252363681793,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6773345470428467,0.2469310164451599,1.1370205879211426,284.9485778808594,284.95001220703125,303.1400146484375,296.7448425292969,298.9483337402344,297.17694091796875,284.9486083984375,1.0,0.6773973107337952,0.3880058526992798,0.3880058526992798,1.0,1.0,-3.5212202072143555,1.041837215423584,2.4793829917907715,0.0066870008595287,0.9354819655418396,0.9354819655418396,0.0,226.9207763671875,234.0,75018.4453125,0.0,3853.763427734375,1.0,278.1499938964844,282.8685607910156,299.7464904785156,304.6246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626980185508728,1.0,0.0,0.0,3.799839973449707,3.799865484237671,9.634381967771333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.466796875,0.0,1707.1190185546875,1895.4371337890625,0.0,3054.31103515625,0.9389447569847108,1.0,0.0,3.0,1.0,0.0
18021900,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7992619872093201,0.4121953845024109,0.3754086494445801,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.922512412071228,0.6383812427520752,0.6072404384613037,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8524201512336731,0.5063597559928894,0.3569509983062744,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.837283194065094,0.4778964519500732,0.4568367600440979,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6763614416122437,0.2469731569290161,1.137480616569519,284.9486389160156,284.95001220703125,303.1366577148437,296.73590087890625,298.9449768066406,297.17706298828125,284.9486694335937,1.0,0.6783891320228577,0.3875165283679962,0.3875165283679962,1.0,1.0,-3.52303433418274,1.0409492254257202,2.4820852279663086,0.0052921557798981,0.935084879398346,0.935084879398346,0.0,228.424057006836,234.0,74980.078125,0.0,3867.386474609375,1.0,278.1499938964844,282.86822509765625,299.7376708984375,304.6129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36095.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628582954406738,1.0,0.0,0.0,3.7981832027435294,3.798208713531494,9.62598278420046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.4697265625,0.0,1705.1068115234375,1895.4371337890625,0.0,3055.814697265625,0.9385703206062316,1.0,0.0,3.0,1.0,0.0
18021960,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7980406284332275,0.4121241271495819,0.3753984868526459,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9210159778594972,0.6384828090667725,0.6073902249336243,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8516603708267212,0.5071701407432556,0.3575496673583984,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8363007307052612,0.4781679213047027,0.4571483731269836,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6753987073898315,0.2470152527093887,1.137940526008606,284.9487609863281,284.95001220703125,303.13299560546875,296.7273254394531,298.9418334960937,297.1771850585937,284.94879150390625,1.0,0.6793802380561829,0.3870787322521209,0.3870787322521209,1.0,1.0,-3.5248491764068604,1.0402073860168457,2.484641790390014,0.0040430203080177,0.9347545504570008,0.9347545504570008,0.0,229.929443359375,237.0,74944.3046875,0.0,3881.037841796875,1.0,278.1499938964844,282.867919921875,299.7289123535156,304.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,36090.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629896640777588,1.0,0.0,0.0,3.796613931655884,3.796639442443848,9.61803152677021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.9111328125,0.0,1703.1845703125,1895.4371337890625,0.0,3057.046875,0.9382147192955016,1.0,0.0,3.0,1.0,0.0
18022020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7956366539001465,0.4119816422462463,0.3753782510757446,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9180938005447388,0.6386955380439758,0.6076988577842712,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8502016067504883,0.5088339447975159,0.3587768375873565,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8343729972839355,0.4787055850028991,0.4577666223049164,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6735044717788696,0.2470932006835937,1.1388319730758667,284.9489440917969,284.95001220703125,303.1247253417969,296.71124267578125,298.9353332519531,297.1775817871094,284.948974609375,1.0,0.6813592314720154,0.3862031102180481,0.3862031102180481,1.0,1.0,-3.52848744392395,1.0387393236160278,2.489748001098633,0.00155372149311,0.934183955192566,0.934183955192566,0.0,232.9374542236328,240.0,74879.90625,0.0,3908.383544921875,1.0,278.1499938964844,282.8672790527344,299.7127990722656,304.58026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632600903511047,1.0,0.0,0.0,3.7938599586486816,3.7938852310180655,9.604082151781768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.4375,0.0,1699.8026123046875,1895.4371337890625,0.0,3059.58349609375,0.9375889301300048,1.0,0.0,3.0,1.0,0.0
18022080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7956366539001465,0.4119816422462463,0.3753782510757446,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9180938005447388,0.6386955380439758,0.6076988577842712,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8502016067504883,0.5088339447975159,0.3587768375873565,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8343729972839355,0.4787055850028991,0.4577666223049164,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6735044717788696,0.2470932006835937,1.1388319730758667,284.9489440917969,284.95001220703125,303.1247253417969,296.71124267578125,298.9353332519531,297.1775817871094,284.948974609375,1.0,0.6813592314720154,0.3862031102180481,0.3862031102180481,1.0,1.0,-3.52848744392395,1.0387393236160278,2.489748001098633,0.00155372149311,0.934183955192566,0.934183955192566,0.0,232.9374542236328,240.0,74879.90625,0.0,3908.383544921875,1.0,278.1499938964844,282.8672790527344,299.7127990722656,304.58026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632600903511047,1.0,0.0,0.0,3.7938599586486816,3.7938852310180655,9.604082151781768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.4375,0.0,1699.8026123046875,1895.4371337890625,0.0,3059.58349609375,0.9375889301300048,1.0,0.0,3.0,1.0,0.0
18022140,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7932787537574768,0.4118344187736511,0.375354915857315,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9152678847312928,0.6389258503913879,0.6080216765403748,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.84881591796875,0.5105552077293396,0.3600398004055023,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.832489550113678,0.4792337715625763,0.4583772122859955,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6716526746749878,0.2471671402454376,1.1397037506103516,284.949462890625,284.95001220703125,303.1151428222656,296.69647216796875,298.93023681640625,297.1781921386719,284.9494934082031,1.0,0.6833357214927673,0.3853275179862976,0.3853275179862976,1.0,1.0,-3.5321474075317383,1.037271499633789,2.494875907897949,-0.0009452340309508,0.9340850710868835,0.9340850710868835,0.0,235.9452514648437,228.0,74836.8046875,0.0,3935.839599609375,1.0,278.1499938964844,282.86688232421875,299.69781494140625,304.5614318847656,293.1499938964844,293.1499938964844,278.1499938964844,36055.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635081648826599,1.0,0.0,0.0,3.791980504989624,3.792006015777588,9.594568837201225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.771484375,0.0,1697.3709716796875,1895.4371337890625,0.0,3061.9111328125,0.937153697013855,1.0,0.0,3.0,1.0,0.0
18022200,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7932787537574768,0.4118344187736511,0.375354915857315,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9152678847312928,0.6389258503913879,0.6080216765403748,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.84881591796875,0.5105552077293396,0.3600398004055023,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.832489550113678,0.4792337715625763,0.4583772122859955,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6716526746749878,0.2471671402454376,1.1397037506103516,284.949462890625,284.95001220703125,303.1151428222656,296.69647216796875,298.93023681640625,297.1781921386719,284.9494934082031,1.0,0.6833357214927673,0.3853275179862976,0.3853275179862976,1.0,1.0,-3.5321474075317383,1.037271499633789,2.494875907897949,-0.0009452340309508,0.9340850710868835,0.9340850710868835,0.0,235.9452514648437,228.0,74836.8046875,0.0,3935.839599609375,1.0,278.1499938964844,282.86688232421875,299.69781494140625,304.5614318847656,293.1499938964844,293.1499938964844,278.1499938964844,36055.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635081648826599,1.0,0.0,0.0,3.791980504989624,3.792006015777588,9.594568837201225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.771484375,0.0,1697.3709716796875,1895.4371337890625,0.0,3061.9111328125,0.937153697013855,1.0,0.0,3.0,1.0,0.0
18022260,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7965472340583801,0.4116989374160766,0.3750706315040588,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9197984933853148,0.639205813407898,0.608099102973938,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8531684279441833,0.5123926401138306,0.3611597716808319,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8359891176223755,0.479758083820343,0.4587022960186004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6745875477790833,0.2472591251134872,1.1392885446548462,284.9490661621094,284.95001220703125,303.1043701171875,296.6830444335937,298.9276733398437,297.1792907714844,284.94903564453125,1.0,0.6810272336006165,0.3843890726566314,0.3843890726566314,1.0,1.0,-3.5331411361694336,1.0347181558609009,2.498422861099243,-0.0037212567403912,0.9333600401878356,0.9333600401878356,0.0,231.7529144287109,216.0,74784.9765625,0.0,3913.09375,1.0,278.1499938964844,282.8661804199219,299.6842041015625,304.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,36059.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637368679046631,1.0,0.0,0.0,3.7899670600891113,3.789992332458496,9.584382496541366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.265625,0.0,1694.9962158203125,1895.4371337890625,0.0,3064.055908203125,0.9366961717605592,1.0,0.0,3.0,1.0,0.0
18022320,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7965472340583801,0.4116989374160766,0.3750706315040588,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9197984933853148,0.639205813407898,0.608099102973938,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8531684279441833,0.5123926401138306,0.3611597716808319,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8359891176223755,0.479758083820343,0.4587022960186004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6745875477790833,0.2472591251134872,1.1392885446548462,284.9490661621094,284.95001220703125,303.1043701171875,296.6830444335937,298.9276733398437,297.1792907714844,284.94903564453125,1.0,0.6810272336006165,0.3843890726566314,0.3843890726566314,1.0,1.0,-3.5331411361694336,1.0347181558609009,2.498422861099243,-0.0037212567403912,0.9333600401878356,0.9333600401878356,0.0,231.7529144287109,216.0,74784.9765625,0.0,3913.09375,1.0,278.1499938964844,282.8661804199219,299.6842041015625,304.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,36059.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637368679046631,1.0,0.0,0.0,3.7899670600891113,3.789992332458496,9.584382496541366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.265625,0.0,1694.9962158203125,1895.4371337890625,0.0,3064.055908203125,0.9366961717605592,1.0,0.0,3.0,1.0,0.0
18022380,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8030765652656555,0.4116115570068359,0.3746828138828277,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9287316203117372,0.6395679712295532,0.6081058979034424,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8610146045684814,0.5143945217132568,0.3622883558273315,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8426610827445984,0.4803039729595184,0.4588941037654876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6803632974624634,0.2474065870046615,1.138394474983215,284.9486389160156,284.95001220703125,303.09234619140625,296.6708374023437,298.9254150390625,297.18121337890625,284.9486389160156,1.0,0.6769366264343262,0.3834506571292877,0.3834506571292877,1.0,1.0,-3.5331954956054688,1.0318430662155151,2.501352548599243,-0.0065826312638819,0.9322569370269777,0.9322569370269777,0.0,223.8009185791016,204.0,74720.796875,0.0,3865.275634765625,1.0,278.1499938964844,282.8658447265625,299.6717529296875,304.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,36080.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639177083969116,1.0,0.0,0.0,3.7869508266448975,3.786976337432861,9.569133680997766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.9267578125,0.0,1691.5599365234375,1895.4371337890625,0.0,3065.752685546875,0.9360328912734984,1.0,0.0,3.0,1.0,0.0
18022440,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8030765652656555,0.4116115570068359,0.3746828138828277,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9287316203117372,0.6395679712295532,0.6081058979034424,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8610146045684814,0.5143945217132568,0.3622883558273315,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8426610827445984,0.4803039729595184,0.4588941037654876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6803632974624634,0.2474065870046615,1.138394474983215,284.9486389160156,284.95001220703125,303.09234619140625,296.6708374023437,298.9254150390625,297.18121337890625,284.9486389160156,1.0,0.6769366264343262,0.3834506571292877,0.3834506571292877,1.0,1.0,-3.5331954956054688,1.0318430662155151,2.501352548599243,-0.0065826312638819,0.9322569370269777,0.9322569370269777,0.0,223.8009185791016,204.0,74720.796875,0.0,3865.275634765625,1.0,278.1499938964844,282.8658447265625,299.6717529296875,304.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,36080.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639177083969116,1.0,0.0,0.0,3.7869508266448975,3.786976337432861,9.569133680997766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.9267578125,0.0,1691.5599365234375,1895.4371337890625,0.0,3065.752685546875,0.9360328912734984,1.0,0.0,3.0,1.0,0.0
18022500,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8072379231452942,0.4115915596485138,0.3744779825210571,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.93441903591156,0.6397745609283447,0.6081019639968872,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8659712076187134,0.5154444575309753,0.3628652989864349,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.846929132938385,0.4805915355682373,0.4589692950248718,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.684069812297821,0.2475042790174484,1.1378968954086304,284.9486083984375,284.95001220703125,303.0859069824219,296.6651916503906,298.92437744140625,297.18243408203125,284.9486083984375,1.0,0.674458920955658,0.3829814195632934,0.3829814195632934,1.0,1.0,-3.5331318378448486,1.0303739309310913,2.502758026123047,-0.0080218445509672,0.9317672252655028,0.9317672252655028,0.0,218.9688873291016,204.0,74689.203125,0.0,3835.970458984375,1.0,278.1499938964844,282.8658752441406,299.666015625,304.5189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36084.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639901280403137,1.0,0.0,0.0,3.7853057384490967,3.7853310108184814,9.560822036291938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.0185546875,0.0,1689.634521484375,1895.4371337890625,0.0,3066.43212890625,0.9356673359870912,1.0,0.0,3.0,1.0,0.0
18022560,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8117008209228516,0.4115834534168243,0.374273270368576,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9406311511993408,0.6399920582771301,0.6080977320671082,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8714517951011658,0.5165170431137085,0.3634504377841949,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8516756892204285,0.4808871150016784,0.4590405821800232,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6881736516952515,0.2476139813661575,1.13740074634552,284.9486389160156,284.95001220703125,303.07916259765625,296.6598205566406,298.9233093261719,297.18377685546875,284.9486389160156,1.0,0.6718318462371826,0.3825868666172027,0.3825868666172027,1.0,1.0,-3.533073663711548,1.0291223526000977,2.503951072692871,-0.0092469379305839,0.9313387274742126,0.9313387274742126,0.0,213.84315490722656,192.0,74659.453125,0.0,3804.9072265625,1.0,278.1499938964844,282.8659973144531,299.6605834960937,304.51123046875,293.1499938964844,293.1499938964844,278.1499938964844,36085.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640525341033936,1.0,0.0,0.0,3.7836947441101074,3.783720016479492,9.552685469316202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5078125,0.0,1687.7247314453125,1895.4371337890625,0.0,3067.017578125,0.9353070855140686,1.0,0.0,3.0,1.0,0.0
18022620,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8214187622070312,0.4115971028804779,0.3738698065280914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9542186856269836,0.6404526829719543,0.6080920100212097,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8839043974876404,0.5187219977378845,0.3646468818187713,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8625732660293579,0.4814988076686859,0.4591798186302185,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6974703073501587,0.2478639036417007,1.1364411115646362,284.9488220214844,284.95001220703125,303.0648498535156,296.64996337890625,298.92108154296875,297.1866455078125,284.9488525390625,1.0,0.6662744283676147,0.3817977607250213,0.3817977607250213,1.0,1.0,-3.53303337097168,1.0266703367233276,2.5063629150390625,-0.0116719650104641,0.9306643009185792,0.9306643009185792,0.0,202.99722290039065,180.0,74607.0078125,0.0,3739.388427734375,1.0,278.1499938964844,282.8663635253906,299.65057373046875,304.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641584515571594,1.0,0.0,0.0,3.780742645263672,3.7807679176330566,9.53778453549603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.93359375,0.0,1684.1705322265625,1895.4371337890625,0.0,3068.01123046875,0.9346418380737304,1.0,0.0,3.0,1.0,0.0
18022680,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8214187622070312,0.4115971028804779,0.3738698065280914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9542186856269836,0.6404526829719543,0.6080920100212097,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8839043974876404,0.5187219977378845,0.3646468818187713,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8625732660293579,0.4814988076686859,0.4591798186302185,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6974703073501587,0.2478639036417007,1.1364411115646362,284.9488220214844,284.95001220703125,303.0648498535156,296.64996337890625,298.92108154296875,297.1866455078125,284.9488525390625,1.0,0.6662744283676147,0.3817977607250213,0.3817977607250213,1.0,1.0,-3.53303337097168,1.0266703367233276,2.5063629150390625,-0.0116719650104641,0.9306643009185792,0.9306643009185792,0.0,202.99722290039065,180.0,74607.0078125,0.0,3739.388427734375,1.0,278.1499938964844,282.8663635253906,299.65057373046875,304.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641584515571594,1.0,0.0,0.0,3.780742645263672,3.7807679176330566,9.53778453549603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.93359375,0.0,1684.1705322265625,1895.4371337890625,0.0,3068.01123046875,0.9346418380737304,1.0,0.0,3.0,1.0,0.0
18022740,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8324251770973206,0.4116442203521728,0.3734790086746216,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9687700271606444,0.6409389972686768,0.6080926060676575,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8983343839645386,0.5210013389587402,0.3658817410469055,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8754257559776306,0.4821333885192871,0.4593216180801391,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7081565260887146,0.2481486797332763,1.1355507373809814,284.9490966796875,284.95001220703125,303.0494079589844,296.64117431640625,298.91864013671875,297.189697265625,284.9490966796875,1.0,0.6604551076889038,0.3810086250305176,0.3810086250305176,1.0,1.0,-3.5331504344940186,1.0242687463760376,2.5088815689086914,-0.0140966912731528,0.9302121996879578,0.9302121996879578,0.0,191.63975524902344,168.0,74565.8359375,0.0,3671.171875,1.0,278.1499938964844,282.86676025390625,299.64178466796875,304.485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36068.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642613291740417,1.0,0.0,0.0,3.778331756591797,3.7783570289611816,9.525624591333326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.59375,0.0,1681.218017578125,1895.4371337890625,0.0,3068.97607421875,0.9340935945510864,1.0,0.0,3.0,1.0,0.0
18022800,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8324251770973206,0.4116442203521728,0.3734790086746216,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9687700271606444,0.6409389972686768,0.6080926060676575,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8983343839645386,0.5210013389587402,0.3658817410469055,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8754257559776306,0.4821333885192871,0.4593216180801391,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7081565260887146,0.2481486797332763,1.1355507373809814,284.9490966796875,284.95001220703125,303.0494079589844,296.64117431640625,298.91864013671875,297.189697265625,284.9490966796875,1.0,0.6604551076889038,0.3810086250305176,0.3810086250305176,1.0,1.0,-3.5331504344940186,1.0242687463760376,2.5088815689086914,-0.0140966912731528,0.9302121996879578,0.9302121996879578,0.0,191.63975524902344,168.0,74565.8359375,0.0,3671.171875,1.0,278.1499938964844,282.86676025390625,299.64178466796875,304.485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36068.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642613291740417,1.0,0.0,0.0,3.778331756591797,3.7783570289611816,9.525624591333326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.59375,0.0,1681.218017578125,1895.4371337890625,0.0,3068.97607421875,0.9340935945510864,1.0,0.0,3.0,1.0,0.0
18022860,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8451263308525085,0.4117139875888824,0.3731004595756531,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9835484623908995,0.6414397954940796,0.6080986857414246,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9154863953590392,0.5233384966850281,0.367150604724884,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8903259634971619,0.4827826917171478,0.4594685435295105,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7195972800254822,0.2484574764966964,1.1347280740737915,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9159240722656,297.1927795410156,284.9493408203125,1.0,0.6544992327690125,0.3802214562892914,0.3802214562892914,1.0,1.0,-3.533414602279663,1.0219193696975708,2.511495351791382,-0.0165155623108148,0.9299063682556152,0.9299063682556152,0.0,180.0376434326172,156.0,74534.0703125,0.0,3601.838134765625,1.0,278.1499938964844,282.8671569824219,299.6340026855469,304.47467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36055.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643536567687988,1.0,0.0,0.0,3.7764174938201904,3.776442766189575,9.515975420981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.087890625,0.0,1678.846435546875,1895.4371337890625,0.0,3069.84228515625,0.9336554408073424,1.0,0.0,3.0,1.0,0.0
18022920,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8451263308525085,0.4117139875888824,0.3731004595756531,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9835484623908995,0.6414397954940796,0.6080986857414246,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9154863953590392,0.5233384966850281,0.367150604724884,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8903259634971619,0.4827826917171478,0.4594685435295105,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7195972800254822,0.2484574764966964,1.1347280740737915,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9159240722656,297.1927795410156,284.9493408203125,1.0,0.6544992327690125,0.3802214562892914,0.3802214562892914,1.0,1.0,-3.533414602279663,1.0219193696975708,2.511495351791382,-0.0165155623108148,0.9299063682556152,0.9299063682556152,0.0,180.0376434326172,156.0,74534.0703125,0.0,3601.838134765625,1.0,278.1499938964844,282.8671569824219,299.6340026855469,304.47467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36055.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643536567687988,1.0,0.0,0.0,3.7764174938201904,3.776442766189575,9.515975420981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.087890625,0.0,1678.846435546875,1895.4371337890625,0.0,3069.84228515625,0.9336554408073424,1.0,0.0,3.0,1.0,0.0
18022980,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8599305152893066,0.4117953181266784,0.372734397649765,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.99781596660614,0.6419985294342041,0.6081401109695435,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9363437294960022,0.5257154703140259,0.3684487342834472,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9074106812477112,0.4834380149841308,0.4596230685710907,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7317423224449158,0.2487801760435104,1.1339759826660156,284.9491271972656,284.95001220703125,303.0152587890625,296.6266784667969,298.91290283203125,297.1958923339844,284.9490966796875,1.0,0.6484163999557495,0.3794342875480652,0.3794342875480652,1.0,1.0,-3.533044815063477,1.0193573236465454,2.5136876106262207,-0.0189461056143045,0.9293254613876344,0.9293254613876344,0.0,168.4014434814453,144.0,74498.0859375,0.0,3531.5654296875,1.0,278.1499938964844,282.8672790527344,299.6270751953125,304.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36055.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644230961799622,1.0,0.0,0.0,3.7745201587677,3.774545431137085,9.506416063231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.2919921875,0.0,1676.59814453125,1895.4371337890625,0.0,3070.493408203125,0.9332250356674194,1.0,0.0,3.0,1.0,0.0
