time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8599305152893066,0.4117953181266784,0.372734397649765,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.99781596660614,0.6419985294342041,0.6081401109695435,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9363437294960022,0.5257154703140259,0.3684487342834472,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9074106812477112,0.4834380149841308,0.4596230685710907,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7317423224449158,0.2487801760435104,1.1339759826660156,284.9491271972656,284.95001220703125,303.0152587890625,296.6266784667969,298.91290283203125,297.1958923339844,284.9490966796875,1.0,0.6484163999557495,0.3794342875480652,0.3794342875480652,1.0,1.0,-3.533044815063477,1.0193573236465454,2.5136876106262207,-0.0189461056143045,0.9293254613876344,0.9293254613876344,0.0,168.4014434814453,144.0,74498.0859375,0.0,3531.5654296875,1.0,278.1499938964844,282.8672790527344,299.6270751953125,304.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36055.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644230961799622,1.0,0.0,0.0,3.7745201587677,3.774545431137085,9.506416063231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.2919921875,0.0,1676.59814453125,1895.4371337890625,0.0,3070.493408203125,0.9332250356674194,1.0,0.0,3.0,1.0,0.0
18023100,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8661004304885864,0.4118063151836395,0.3725989758968353,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.6426251530647278,0.6004737019538879,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9448924660682678,0.5268856287002563,0.369142472743988,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9149388074874878,0.4837373197078705,0.4597499966621399,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7366917729377747,0.2489197105169296,1.1338521242141724,284.9445495605469,284.95001220703125,303.0060729980469,296.6236572265625,298.9109802246094,297.1975402832031,284.94384765625,1.0,0.6448855996131897,0.3790406882762909,0.3790406882762909,1.0,1.0,-3.525393009185791,1.015601634979248,2.509791374206543,-0.0202231369912624,0.9253361821174622,0.9253361821174622,0.0,163.79641723632812,144.0,74370.953125,0.0,3484.399658203125,1.0,278.1499938964844,282.8642883300781,299.6236572265625,304.4576721191406,293.1499938964844,293.1499938964844,278.1499938964844,36178.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644043207168579,1.0,0.0,0.0,3.771039724349976,3.77106499671936,9.488892374065472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.556640625,0.0,1673.425537109375,1895.4371337890625,0.0,3070.3173828125,0.9324544072151184,1.0,0.0,3.0,1.0,0.0
18023160,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8716937899589539,0.4117707312107086,0.3724476397037506,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.6442477703094482,0.588808000087738,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9524461030960084,0.5280202627182007,0.3698315024375915,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9219594597816468,0.4839948415756225,0.4598641693592071,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.741176187992096,0.2490309327840805,1.1337121725082395,284.9371337890625,284.95001220703125,302.9966125488281,296.620849609375,298.909912109375,297.1999206542969,284.9366149902344,1.0,0.6408119201660156,0.3786850571632385,0.3786850571632385,1.0,1.0,-3.5119454860687256,1.010056734085083,2.5018885135650635,-0.0218111723661422,0.9169650673866272,0.9169650673866272,0.0,159.57220458984375,147.0,74091.3828125,0.0,3426.765869140625,1.0,278.1499938964844,282.86163330078125,299.619140625,304.4396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36527.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641348481178284,1.0,0.0,0.0,3.758552074432373,3.7585771083831774,9.426151450497856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.8232421875,0.0,1661.38818359375,1895.4371337890625,0.0,3067.78955078125,0.9298431873321532,1.0,0.0,3.0,1.0,0.0
18023220,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8780036568641663,0.4117510616779327,0.3722671866416931,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,0.6489503979682922,0.5761013031005859,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9612388014793396,0.5303681492805481,0.3713237941265106,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9301034808158876,0.4845517575740814,0.4602186977863312,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7463591694831848,0.2492835223674774,1.1340675354003906,284.9394226074219,284.95001220703125,302.9769897460937,296.61590576171875,298.9110717773437,297.2091064453125,284.93963623046875,1.0,0.637094259262085,0.377973735332489,0.377973735332489,1.0,1.0,-3.499073505401612,1.0036298036575315,2.495443820953369,-0.0247280374169349,0.9099865555763244,0.9099865555763244,0.0,155.10842895507812,150.0,73666.6015625,0.0,3369.473388671875,1.0,278.1499938964844,282.8691101074219,299.6104736328125,304.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,36681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862982988357544,1.0,0.0,0.0,3.730460643768311,3.730485439300537,9.285775490752712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2041015625,0.0,1629.7496337890625,1895.4371337890625,0.0,3056.984619140625,0.9237843751907348,1.0,0.0,3.0,1.0,0.0
18023280,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8780036568641663,0.4117510616779327,0.3722671866416931,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,0.6489503979682922,0.5761013031005859,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9612388014793396,0.5303681492805481,0.3713237941265106,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9301034808158876,0.4845517575740814,0.4602186977863312,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7463591694831848,0.2492835223674774,1.1340675354003906,284.9394226074219,284.95001220703125,302.9769897460937,296.61590576171875,298.9110717773437,297.2091064453125,284.93963623046875,1.0,0.637094259262085,0.377973735332489,0.377973735332489,1.0,1.0,-3.499073505401612,1.0036298036575315,2.495443820953369,-0.0247280374169349,0.9099865555763244,0.9099865555763244,0.0,155.10842895507812,150.0,73666.6015625,0.0,3369.473388671875,1.0,278.1499938964844,282.8691101074219,299.6104736328125,304.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,36681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862982988357544,1.0,0.0,0.0,3.730460643768311,3.730485439300537,9.285775490752712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2041015625,0.0,1629.7496337890625,1895.4371337890625,0.0,3056.984619140625,0.9237843751907348,1.0,0.0,3.0,1.0,0.0
18023340,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8809474110603333,0.4117860198020935,0.3722255825996399,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6536624431610107,0.5703948736190796,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9659439325332642,0.5328061580657959,0.3729491233825683,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9340949058532716,0.4851550757884979,0.460708886384964,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7489073872566223,0.2495526671409607,1.1349269151687622,284.9459533691406,284.95001220703125,302.95635986328125,296.6117553710937,298.913818359375,297.22137451171875,284.9461669921875,1.0,0.6357733011245728,0.3772624433040619,0.3772624433040619,1.0,1.0,-3.4957284927368164,1.0003398656845093,2.4953885078430176,-0.0271305833011865,0.909822404384613,0.909822404384613,0.0,153.2261962890625,153.0,73459.203125,0.0,3350.35546875,1.0,278.1499938964844,282.8763427734375,299.606689453125,304.377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36422.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619474768638611,1.0,0.0,0.0,3.7143874168396,3.714412212371826,9.205930950884068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.3779296875,0.0,1609.2071533203125,1895.4371337890625,0.0,3047.27099609375,0.9200275540351868,1.0,0.0,3.0,1.0,0.0
18023400,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8809474110603333,0.4117860198020935,0.3722255825996399,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6536624431610107,0.5703948736190796,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9659439325332642,0.5328061580657959,0.3729491233825683,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9340949058532716,0.4851550757884979,0.460708886384964,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7489073872566223,0.2495526671409607,1.1349269151687622,284.9459533691406,284.95001220703125,302.95635986328125,296.6117553710937,298.913818359375,297.22137451171875,284.9461669921875,1.0,0.6357733011245728,0.3772624433040619,0.3772624433040619,1.0,1.0,-3.4957284927368164,1.0003398656845093,2.4953885078430176,-0.0271305833011865,0.909822404384613,0.909822404384613,0.0,153.2261962890625,153.0,73459.203125,0.0,3350.35546875,1.0,278.1499938964844,282.8763427734375,299.606689453125,304.377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36422.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619474768638611,1.0,0.0,0.0,3.7143874168396,3.714412212371826,9.205930950884068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.3779296875,0.0,1609.2071533203125,1895.4371337890625,0.0,3047.27099609375,0.9200275540351868,1.0,0.0,3.0,1.0,0.0
18023460,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8816025257110596,0.4118152260780334,0.3722405731678009,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.6574352979660034,0.5691747069358826,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.968088924884796,0.5352696180343628,0.3746404647827148,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9353020191192628,0.4857549667358398,0.4612592160701751,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7496679425239563,0.2498317807912826,1.1361011266708374,284.9510498046875,284.95001220703125,302.934814453125,296.6083679199219,298.91455078125,297.2313232421875,284.9512023925781,1.0,0.6360732316970825,0.3767929971218109,0.3767929971218109,1.0,1.0,-3.4983816146850586,0.9997438192367554,2.4986376762390137,-0.028561295941472,0.912811040878296,0.912811040878296,0.0,152.95187377929688,156.0,73439.7890625,0.0,3354.996826171875,1.0,278.1499938964844,282.8803100585937,299.6056213378906,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36126.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614550828933716,1.0,0.0,0.0,3.710481882095337,3.710506439208984,9.18658088266966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5869140625,0.0,1602.4676513671875,1895.4371337890625,0.0,3042.652587890625,0.9189502596855164,1.0,0.0,3.0,1.0,0.0
18023520,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8816025257110596,0.4118152260780334,0.3722405731678009,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.6574352979660034,0.5691747069358826,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.968088924884796,0.5352696180343628,0.3746404647827148,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9353020191192628,0.4857549667358398,0.4612592160701751,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7496679425239563,0.2498317807912826,1.1361011266708374,284.9510498046875,284.95001220703125,302.934814453125,296.6083679199219,298.91455078125,297.2313232421875,284.9512023925781,1.0,0.6360732316970825,0.3767929971218109,0.3767929971218109,1.0,1.0,-3.4983816146850586,0.9997438192367554,2.4986376762390137,-0.028561295941472,0.912811040878296,0.912811040878296,0.0,152.95187377929688,156.0,73439.7890625,0.0,3354.996826171875,1.0,278.1499938964844,282.8803100585937,299.6056213378906,304.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36126.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614550828933716,1.0,0.0,0.0,3.710481882095337,3.710506439208984,9.18658088266966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5869140625,0.0,1602.4676513671875,1895.4371337890625,0.0,3042.652587890625,0.9189502596855164,1.0,0.0,3.0,1.0,0.0
18023580,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8807238340377808,0.41181281208992,0.3722645342350006,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.6602309942245483,0.5708799362182617,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9685934782028198,0.5377283096313477,0.3763576745986938,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9346598982810974,0.4863249063491821,0.461820900440216,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7492220401763916,0.2500927448272705,1.1373867988586426,284.9540405273437,284.95001220703125,302.9123229980469,296.6056823730469,298.9120483398437,297.2370910644531,284.95416259765625,1.0,0.6373957991600037,0.3763235807418823,0.3763235807418823,1.0,1.0,-3.504744052886963,1.000386357307434,2.50435757637024,-0.0298168025910854,0.9169229865074158,0.9169229865074158,0.0,153.7119140625,159.0,73545.71875,0.0,3374.612548828125,1.0,278.1499938964844,282.88140869140625,299.6053466796875,304.376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35899.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614691495895386,1.0,0.0,0.0,3.7151243686676025,3.71514892578125,9.209583140545874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.8603515625,0.0,1606.071533203125,1895.4371337890625,0.0,3042.78466796875,0.919826328754425,1.0,0.0,3.0,1.0,0.0
18023640,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8807238340377808,0.41181281208992,0.3722645342350006,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.6602309942245483,0.5708799362182617,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9685934782028198,0.5377283096313477,0.3763576745986938,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9346598982810974,0.4863249063491821,0.461820900440216,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7492220401763916,0.2500927448272705,1.1373867988586426,284.9540405273437,284.95001220703125,302.9123229980469,296.6056823730469,298.9120483398437,297.2370910644531,284.95416259765625,1.0,0.6373957991600037,0.3763235807418823,0.3763235807418823,1.0,1.0,-3.504744052886963,1.000386357307434,2.50435757637024,-0.0298168025910854,0.9169229865074158,0.9169229865074158,0.0,153.7119140625,159.0,73545.71875,0.0,3374.612548828125,1.0,278.1499938964844,282.88140869140625,299.6053466796875,304.376708984375,293.1499938964844,293.1499938964844,278.1499938964844,35899.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614691495895386,1.0,0.0,0.0,3.7151243686676025,3.71514892578125,9.209583140545874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.8603515625,0.0,1606.071533203125,1895.4371337890625,0.0,3042.78466796875,0.919826328754425,1.0,0.0,3.0,1.0,0.0
18023700,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8798401951789856,0.4117970168590545,0.3722735047340393,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.6612783670425415,0.5725798010826111,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9683761596679688,0.5389533042907715,0.3772209882736206,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9338010549545288,0.4865950345993042,0.4620985090732574,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7486457228660583,0.2502107620239258,1.1380281448364258,284.9549255371094,284.95001220703125,302.9007568359375,296.6045837402344,298.9095153808594,297.23834228515625,284.9550170898437,1.0,0.6383440494537354,0.3760888576507568,0.3760888576507568,1.0,1.0,-3.508939981460572,1.0010384321212769,2.507901668548584,-0.0304050240665674,0.919139325618744,0.919139325618744,0.0,154.39102172851562,159.0,73631.703125,0.0,3388.64892578125,1.0,278.1499938964844,282.88116455078125,299.6052551269531,304.3815612792969,293.1499938964844,293.1499938964844,278.1499938964844,35817.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616340756416321,1.0,0.0,0.0,3.719712018966675,3.719736814498901,9.23234324545774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.7197265625,0.0,1610.729736328125,1895.4371337890625,0.0,3044.33154296875,0.9207946062088012,1.0,0.0,3.0,1.0,0.0
18023760,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8787567019462585,0.4117729663848877,0.372279405593872,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6621390581130981,0.5746678709983826,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9679450392723083,0.5401756763458252,0.3780859410762787,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9326973557472228,0.4868563115596771,0.4623725116252899,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7479090094566345,0.2503202855587005,1.1386555433273315,284.9555358886719,284.95001220703125,302.88897705078125,296.6036376953125,298.90631103515625,297.2387084960937,284.95562744140625,1.0,0.6394213438034058,0.3756813406944275,0.3756813406944275,1.0,1.0,-3.513580799102783,1.001331806182861,2.512248992919922,-0.0314790531992912,0.9213860034942628,0.9213860034942628,0.0,155.20819091796875,162.0,73731.1328125,0.0,3404.608154296875,1.0,278.1499938964844,282.8805847167969,299.6051940917969,304.3874816894531,293.1499938964844,293.1499938964844,278.1499938964844,35752.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618682026863098,1.0,0.0,0.0,3.725219011306762,3.725243806838989,9.259700277652884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.7021484375,0.0,1616.5882568359375,1895.4371337890625,0.0,3046.527587890625,0.9219812750816344,1.0,0.0,3.0,1.0,0.0
18023820,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8761022686958313,0.4117008149623871,0.3722803890705108,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.6633251309394836,0.5798165798187256,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9665495753288268,0.542614758014679,0.3798201978206634,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9298847317695618,0.4873522520065307,0.4629070162773132,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7460411787033081,0.2505124807357788,1.1398478746414185,284.95623779296875,284.95001220703125,302.86474609375,296.6021728515625,298.8980712890625,297.2372131347656,284.956298828125,1.0,0.6418927907943726,0.3748663365840912,0.3748663365840912,1.0,1.0,-3.523932456970215,1.0021926164627075,2.5217397212982178,-0.0336609855294227,0.9259158968925476,0.9259158968925476,0.0,157.1929168701172,165.0,73960.6640625,0.0,3441.322021484375,1.0,278.1499938964844,282.8787841796875,299.6050109863281,304.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35664.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625004887580872,1.0,0.0,0.0,3.738276243209839,3.7383010387420654,9.324725738224516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.5263671875,0.0,1631.04736328125,1895.4371337890625,0.0,3052.458251953125,0.9248450398445128,1.0,0.0,3.0,1.0,0.0
18023880,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8761022686958313,0.4117008149623871,0.3722803890705108,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.6633251309394836,0.5798165798187256,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9665495753288268,0.542614758014679,0.3798201978206634,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9298847317695618,0.4873522520065307,0.4629070162773132,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7460411787033081,0.2505124807357788,1.1398478746414185,284.95623779296875,284.95001220703125,302.86474609375,296.6021728515625,298.8980712890625,297.2372131347656,284.956298828125,1.0,0.6418927907943726,0.3748663365840912,0.3748663365840912,1.0,1.0,-3.523932456970215,1.0021926164627075,2.5217397212982178,-0.0336609855294227,0.9259158968925476,0.9259158968925476,0.0,157.1929168701172,165.0,73960.6640625,0.0,3441.322021484375,1.0,278.1499938964844,282.8787841796875,299.6050109863281,304.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35664.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625004887580872,1.0,0.0,0.0,3.738276243209839,3.7383010387420654,9.324725738224516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.5263671875,0.0,1631.04736328125,1895.4371337890625,0.0,3052.458251953125,0.9248450398445128,1.0,0.0,3.0,1.0,0.0
18023940,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8730154037475586,0.4116017818450928,0.3722673058509826,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6638916730880737,0.5858826041221619,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9646544456481934,0.5450506806373596,0.3815599083900451,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.926523208618164,0.4878170192241668,0.463422954082489,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7438193559646606,0.2506721913814544,1.1409474611282349,284.9565734863281,284.95001220703125,302.8396911621094,296.60125732421875,298.8880615234375,297.2334899902344,284.9566345214844,1.0,0.6446576118469238,0.3740513324737549,0.3740513324737549,1.0,1.0,-3.535243272781372,1.0033494234085083,2.5318939685821533,-0.035823568701744,0.9304773211479188,0.9304773211479188,0.0,159.51736450195312,168.0,74216.3671875,0.0,3482.6064453125,1.0,278.1499938964844,282.8765563964844,299.6048889160156,304.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,35613.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632707595825195,1.0,0.0,0.0,3.752995729446411,3.753020763397217,9.398302722729568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.5751953125,0.0,1647.8330078125,1895.4371337890625,0.0,3059.683837890625,0.9281114339828492,1.0,0.0,3.0,1.0,0.0
18024000,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8730154037475586,0.4116017818450928,0.3722673058509826,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6638916730880737,0.5858826041221619,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9646544456481934,0.5450506806373596,0.3815599083900451,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.926523208618164,0.4878170192241668,0.463422954082489,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7438193559646606,0.2506721913814544,1.1409474611282349,284.9565734863281,284.95001220703125,302.8396911621094,296.60125732421875,298.8880615234375,297.2334899902344,284.9566345214844,1.0,0.6446576118469238,0.3740513324737549,0.3740513324737549,1.0,1.0,-3.535243272781372,1.0033494234085083,2.5318939685821533,-0.035823568701744,0.9304773211479188,0.9304773211479188,0.0,159.51736450195312,168.0,74216.3671875,0.0,3482.6064453125,1.0,278.1499938964844,282.8765563964844,299.6048889160156,304.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,35613.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632707595825195,1.0,0.0,0.0,3.752995729446411,3.753020763397217,9.398302722729568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.5751953125,0.0,1647.8330078125,1895.4371337890625,0.0,3059.683837890625,0.9281114339828492,1.0,0.0,3.0,1.0,0.0
18024060,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.869672954082489,0.4114803075790405,0.3722410202026367,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6638948321342468,0.5925596356391907,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9624306559562684,0.5474884510040283,0.3833061158657074,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.922830045223236,0.4882541298866272,0.4639202356338501,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7413836121559143,0.2508042156696319,1.1419565677642822,284.9568176269531,284.95001220703125,302.8138427734375,296.600830078125,298.8768310546875,297.2283935546875,284.95684814453125,1.0,0.6476144790649414,0.3731643557548523,0.3731643557548523,1.0,1.0,-3.5471513271331787,1.0044649839401243,2.542686462402344,-0.0382001623511314,0.935133695602417,0.935133695602417,0.0,162.07955932617188,171.0,74489.8125,0.0,3527.0341796875,1.0,278.1499938964844,282.8741760253906,299.6049499511719,304.43511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35583.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641232252120972,1.0,0.0,0.0,3.768722534179688,3.768747568130493,9.47723378885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.5986328125,0.0,1666.0897216796875,1895.4371337890625,0.0,3067.6806640625,0.9316222667694092,1.0,0.0,3.0,1.0,0.0
18024120,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.869672954082489,0.4114803075790405,0.3722410202026367,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.6638948321342468,0.5925596356391907,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9624306559562684,0.5474884510040283,0.3833061158657074,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.922830045223236,0.4882541298866272,0.4639202356338501,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7413836121559143,0.2508042156696319,1.1419565677642822,284.9568176269531,284.95001220703125,302.8138427734375,296.600830078125,298.8768310546875,297.2283935546875,284.95684814453125,1.0,0.6476144790649414,0.3731643557548523,0.3731643557548523,1.0,1.0,-3.5471513271331787,1.0044649839401243,2.542686462402344,-0.0382001623511314,0.935133695602417,0.935133695602417,0.0,162.07955932617188,171.0,74489.8125,0.0,3527.0341796875,1.0,278.1499938964844,282.8741760253906,299.6049499511719,304.43511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35583.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641232252120972,1.0,0.0,0.0,3.768722534179688,3.768747568130493,9.47723378885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.5986328125,0.0,1666.0897216796875,1895.4371337890625,0.0,3067.6806640625,0.9316222667694092,1.0,0.0,3.0,1.0,0.0
18024180,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8662078976631165,0.4113406538963318,0.3722030520439148,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6633872985839844,0.5996124744415283,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.960010826587677,0.549932062625885,0.3850597441196441,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9189786314964294,0.4886673092842102,0.4643999636173248,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7388397455215454,0.250914990901947,1.14289128780365,284.95703125,284.95001220703125,302.7872314453125,296.6007995605469,298.8649597167969,297.22271728515625,284.95709228515625,1.0,0.6506874561309814,0.3722773492336273,0.3722773492336273,1.0,1.0,-3.559396266937256,1.0056633949279783,2.5537328720092773,-0.0405927821993827,0.939960777759552,0.939960777759552,0.0,164.80072021484375,174.0,74776.8984375,0.0,3573.534423828125,1.0,278.1499938964844,282.871826171875,299.605224609375,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35562.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650239109992981,1.0,0.0,0.0,3.785134792327881,3.7851600646972656,9.559958016325254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.0,0.0,1685.380126953125,1895.4371337890625,0.0,3076.129638671875,0.935297191143036,1.0,0.0,3.0,1.0,0.0
18024240,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8662078976631165,0.4113406538963318,0.3722030520439148,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6633872985839844,0.5996124744415283,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.960010826587677,0.549932062625885,0.3850597441196441,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9189786314964294,0.4886673092842102,0.4643999636173248,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7388397455215454,0.250914990901947,1.14289128780365,284.95703125,284.95001220703125,302.7872314453125,296.6007995605469,298.8649597167969,297.22271728515625,284.95709228515625,1.0,0.6506874561309814,0.3722773492336273,0.3722773492336273,1.0,1.0,-3.559396266937256,1.0056633949279783,2.5537328720092773,-0.0405927821993827,0.939960777759552,0.939960777759552,0.0,164.80072021484375,174.0,74776.8984375,0.0,3573.534423828125,1.0,278.1499938964844,282.871826171875,299.605224609375,304.45379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35562.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650239109992981,1.0,0.0,0.0,3.785134792327881,3.7851600646972656,9.559958016325254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.0,0.0,1685.380126953125,1895.4371337890625,0.0,3076.129638671875,0.935297191143036,1.0,0.0,3.0,1.0,0.0
18024300,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8644599318504333,0.4112652242183685,0.3721801936626434,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.6629506945610046,0.6032241582870483,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.958759069442749,0.5511570572853088,0.3859395682811737,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9170362949371338,0.4888660609722137,0.4646337628364563,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7375521659851074,0.2509656846523285,1.1433407068252563,284.9571838378906,284.95001220703125,302.7736511230469,296.6009521484375,298.85894775390625,297.21990966796875,284.9572448730469,1.0,0.6522507071495056,0.371833860874176,0.371833860874176,1.0,1.0,-3.565591096878052,1.0062785148620603,2.559312582015991,-0.0417947210371494,0.9424715042114258,0.9424715042114258,0.0,166.20220947265625,174.0,74925.4453125,0.0,3597.324951171875,1.0,278.1499938964844,282.87066650390625,299.60546875,304.46356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35553.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654870390892029,1.0,0.0,0.0,3.793571710586548,3.7935969829559326,9.602622412785422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.0888671875,0.0,1695.3692626953125,1895.4371337890625,0.0,3080.474365234375,0.9371885061264038,1.0,0.0,3.0,1.0,0.0
18024360,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8627121448516846,0.4111864268779754,0.372154951095581,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.662387490272522,0.6068730354309082,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.957490861415863,0.5523843765258789,0.386821448802948,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9150990843772888,0.4890600144863128,0.4648636281490326,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7362634539604187,0.2510156333446502,1.143786907196045,284.9573669433594,284.95001220703125,302.7598571777344,296.6011657714844,298.8529663085937,297.2171936035156,284.9574279785156,1.0,0.6538267135620117,0.3713827729225158,0.3713827729225158,1.0,1.0,-3.571821451187134,1.0068775415420532,2.56494402885437,-0.0430235713720321,0.9450542330741882,0.9450542330741882,0.0,167.62449645996094,177.0,75077.15625,0.0,3621.408447265625,1.0,278.1499938964844,282.8695373535156,299.60577392578125,304.4736022949219,293.1499938964844,293.1499938964844,278.1499938964844,35544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659577965736389,1.0,0.0,0.0,3.80216121673584,3.802186727523804,9.646157650422538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.7509765625,0.0,1705.5863037109375,1895.4371337890625,0.0,3084.890869140625,0.9391148090362548,1.0,0.0,3.0,1.0,0.0
18024420,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8592382669448853,0.4110181927680969,0.3720965683460235,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6608560681343079,0.6142398118972778,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9549301266670228,0.5548465847969055,0.3885914981365204,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9112777709960938,0.4894335865974426,0.4653114974498749,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7337014675140381,0.2511186897754669,1.144690752029419,284.9577331542969,284.95001220703125,302.7317810058594,296.6018371582031,298.8413391113281,297.2124328613281,284.9577941894531,1.0,0.6570064425468445,0.3704805970191955,0.3704805970191955,1.0,1.0,-3.584362030029297,1.0080831050872805,2.576278686523437,-0.0454987324774265,0.9504187107086182,0.9504187107086182,0.0,170.51747131347656,180.0,75388.2109375,0.0,3670.30712890625,1.0,278.1499938964844,282.8672790527344,299.6065979003906,304.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35528.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669193983078003,1.0,0.0,0.0,3.81976056098938,3.819786310195923,9.735664434629143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.5048828125,0.0,1726.6722412109375,1895.4371337890625,0.0,3093.91162109375,0.9430639743804932,1.0,0.0,3.0,1.0,0.0
18024480,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8592382669448853,0.4110181927680969,0.3720965683460235,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6608560681343079,0.6142398118972778,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9549301266670228,0.5548465847969055,0.3885914981365204,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9112777709960938,0.4894335865974426,0.4653114974498749,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7337014675140381,0.2511186897754669,1.144690752029419,284.9577331542969,284.95001220703125,302.7317810058594,296.6018371582031,298.8413391113281,297.2124328613281,284.9577941894531,1.0,0.6570064425468445,0.3704805970191955,0.3704805970191955,1.0,1.0,-3.584362030029297,1.0080831050872805,2.576278686523437,-0.0454987324774265,0.9504187107086182,0.9504187107086182,0.0,170.51747131347656,180.0,75388.2109375,0.0,3670.30712890625,1.0,278.1499938964844,282.8672790527344,299.6065979003906,304.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35528.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669193983078003,1.0,0.0,0.0,3.81976056098938,3.819786310195923,9.735664434629143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.5048828125,0.0,1726.6722412109375,1895.4371337890625,0.0,3093.91162109375,0.9430639743804932,1.0,0.0,3.0,1.0,0.0
18024540,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8556948304176331,0.410828560590744,0.3720254898071289,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.6588818430900574,0.6216812133789062,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.952216625213623,0.5573127865791321,0.3903693258762359,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.907434105873108,0.4897831082344055,0.4657428562641144,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.731067955493927,0.2512035965919494,1.1455601453781128,284.95770263671875,284.95001220703125,302.7030334472656,296.6027526855469,298.8305969238281,297.2092590332031,284.9577331542969,1.0,0.6601630449295044,0.3695784211158752,0.3695784211158752,1.0,1.0,-3.5963282585144043,1.0090826749801636,2.5872457027435303,-0.0480065420269966,0.955559253692627,0.955559253692627,0.0,173.5223846435547,183.0,75690.4765625,0.0,3719.385009765625,1.0,278.1499938964844,282.8646545410156,299.6075439453125,304.5152282714844,293.1499938964844,293.1499938964844,278.1499938964844,35528.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678808808326721,1.0,0.0,0.0,3.837235450744629,3.837261199951172,9.82494611889706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0966796875,0.0,1747.9185791015625,1895.4371337890625,0.0,3102.931396484375,0.9469967484474182,1.0,0.0,3.0,1.0,0.0
18024600,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8556948304176331,0.410828560590744,0.3720254898071289,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.6588818430900574,0.6216812133789062,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.952216625213623,0.5573127865791321,0.3903693258762359,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.907434105873108,0.4897831082344055,0.4657428562641144,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.731067955493927,0.2512035965919494,1.1455601453781128,284.95770263671875,284.95001220703125,302.7030334472656,296.6027526855469,298.8305969238281,297.2092590332031,284.9577331542969,1.0,0.6601630449295044,0.3695784211158752,0.3695784211158752,1.0,1.0,-3.5963282585144043,1.0090826749801636,2.5872457027435303,-0.0480065420269966,0.955559253692627,0.955559253692627,0.0,173.5223846435547,183.0,75690.4765625,0.0,3719.385009765625,1.0,278.1499938964844,282.8646545410156,299.6075439453125,304.5152282714844,293.1499938964844,293.1499938964844,278.1499938964844,35528.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678808808326721,1.0,0.0,0.0,3.837235450744629,3.837261199951172,9.82494611889706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0966796875,0.0,1747.9185791015625,1895.4371337890625,0.0,3102.931396484375,0.9469967484474182,1.0,0.0,3.0,1.0,0.0
18024660,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.850931704044342,0.4105916023254394,0.3719618022441864,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9963627457618712,0.6570944786071777,0.6230237483978271,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9478640556335448,0.5597502589225769,0.392165869474411,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9023070931434632,0.4900878071784973,0.4661831557750702,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7274207472801208,0.251244306564331,1.1464756727218628,284.95440673828125,284.95001220703125,302.6736145019531,296.6038513183594,298.820556640625,297.2074890136719,284.9542236328125,1.0,0.6628991961479187,0.3686695098876953,0.3686695098876953,1.0,1.0,-3.6025640964508057,1.0081955194473269,2.594368457794189,-0.0506409853696823,0.9573231339454652,0.9573231339454652,0.0,177.35350036621094,186.0,75888.234375,0.0,3757.768310546875,1.0,278.1499938964844,282.86016845703125,299.60809326171875,304.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,35637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687227368354797,1.0,0.0,0.0,3.851063489913941,3.8510892391204834,9.895884431898594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.037109375,0.0,1765.713623046875,1895.4371337890625,0.0,3110.82861328125,0.95015287399292,1.0,0.0,3.0,1.0,0.0
18024720,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.850931704044342,0.4105916023254394,0.3719618022441864,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9963627457618712,0.6570944786071777,0.6230237483978271,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9478640556335448,0.5597502589225769,0.392165869474411,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9023070931434632,0.4900878071784973,0.4661831557750702,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7274207472801208,0.251244306564331,1.1464756727218628,284.95440673828125,284.95001220703125,302.6736145019531,296.6038513183594,298.820556640625,297.2074890136719,284.9542236328125,1.0,0.6628991961479187,0.3686695098876953,0.3686695098876953,1.0,1.0,-3.6025640964508057,1.0081955194473269,2.594368457794189,-0.0506409853696823,0.9573231339454652,0.9573231339454652,0.0,177.35350036621094,186.0,75888.234375,0.0,3757.768310546875,1.0,278.1499938964844,282.86016845703125,299.60809326171875,304.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,35637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687227368354797,1.0,0.0,0.0,3.851063489913941,3.8510892391204834,9.895884431898594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.037109375,0.0,1765.713623046875,1895.4371337890625,0.0,3110.82861328125,0.95015287399292,1.0,0.0,3.0,1.0,0.0
18024780,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8460856676101685,0.4103036522865295,0.3718560338020324,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9915687441825868,0.6561064720153809,0.6220734715461731,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9432560801506042,0.5621601343154907,0.3939462602138519,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8971575498580933,0.4903420805931091,0.4665811359882355,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7236323356628418,0.2512418925762176,1.1472140550613403,284.95068359375,284.95001220703125,302.6435852050781,296.6051330566406,298.8111267089844,297.20660400390625,284.9506225585937,1.0,0.6651228070259094,0.3677606284618377,0.3677606284618377,1.0,1.0,-3.604505062103272,1.005923628807068,2.598581314086914,-0.0535144843161106,0.9559116959571838,0.9559116959571838,0.0,181.24139404296875,189.0,75957.5859375,0.0,3786.954833984375,1.0,278.1499938964844,282.8570861816406,299.6077880859375,304.537109375,293.1499938964844,293.1499938964844,278.1499938964844,35822.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692091107368469,1.0,0.0,0.0,3.8568906784057617,3.856916666030884,9.925855692927144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.6015625,0.0,1774.3524169921875,1895.4371337890625,0.0,3115.3916015625,0.95158189535141,1.0,0.0,3.0,1.0,0.0
18024840,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8460856676101685,0.4103036522865295,0.3718560338020324,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9915687441825868,0.6561064720153809,0.6220734715461731,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9432560801506042,0.5621601343154907,0.3939462602138519,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8971575498580933,0.4903420805931091,0.4665811359882355,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7236323356628418,0.2512418925762176,1.1472140550613403,284.95068359375,284.95001220703125,302.6435852050781,296.6051330566406,298.8111267089844,297.20660400390625,284.9506225585937,1.0,0.6651228070259094,0.3677606284618377,0.3677606284618377,1.0,1.0,-3.604505062103272,1.005923628807068,2.598581314086914,-0.0535144843161106,0.9559116959571838,0.9559116959571838,0.0,181.24139404296875,189.0,75957.5859375,0.0,3786.954833984375,1.0,278.1499938964844,282.8570861816406,299.6077880859375,304.537109375,293.1499938964844,293.1499938964844,278.1499938964844,35822.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692091107368469,1.0,0.0,0.0,3.8568906784057617,3.856916666030884,9.925855692927144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.6015625,0.0,1774.3524169921875,1895.4371337890625,0.0,3115.3916015625,0.95158189535141,1.0,0.0,3.0,1.0,0.0
