time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8440007567405701,0.4101599454879761,0.3717910945415497,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9894612431526184,0.6557793617248535,0.6217883825302124,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9413504600524902,0.5633745193481445,0.3948334455490112,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.894947350025177,0.4904661774635315,0.4667650461196899,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7219858765602112,0.2512399554252624,1.1475228071212769,284.9501037597656,284.95001220703125,302.6283264160156,296.6058044433594,298.8065185546875,297.20635986328125,284.9500732421875,1.0,0.6661674380302429,0.3673061728477478,0.3673061728477478,1.0,1.0,-3.605742931365967,1.0048717260360718,2.600871086120605,-0.0549503155052661,0.9555763006210328,0.9555763006210328,0.0,182.9801025390625,189.0,75982.5703125,0.0,3800.822509765625,1.0,278.1499938964844,282.8567199707031,299.6078186035156,304.53887939453125,293.1499938964844,293.1499938964844,278.1499938964844,35874.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693443536758423,1.0,0.0,0.0,3.858406782150269,3.8584330081939697,9.933660294336732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.505859375,0.0,1776.634033203125,1895.4371337890625,0.0,3116.659912109375,0.9519625902175904,1.0,0.0,3.0,1.0,0.0
18024960,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8420448303222656,0.4100174903869629,0.3717240989208221,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9874495267868042,0.6555058360099792,0.6215671300888062,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9395944476127625,0.5645959973335266,0.3957231640815735,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8928739428520203,0.4905892610549927,0.4669446647167206,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7204288244247437,0.2512392103672027,1.1478203535079956,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.8019104003906,297.20623779296875,284.9499206542969,1.0,0.667184054851532,0.3669457733631134,0.3669457733631134,1.0,1.0,-3.6070401668548575,1.0041195154190063,2.6029205322265625,-0.0561044067144393,0.9554233551025392,0.9554233551025392,0.0,184.64773559570312,192.0,76004.7890625,0.0,3814.41015625,1.0,278.1499938964844,282.856689453125,299.6080017089844,304.54052734375,293.1499938964844,293.1499938964844,278.1499938964844,35907.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694417476654053,1.0,0.0,0.0,3.8595378398895264,3.859563827514648,9.93948447103321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.0927734375,0.0,1778.2928466796875,1895.4371337890625,0.0,3117.57373046875,0.9522432088851928,1.0,0.0,3.0,1.0,0.0
18025020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8383910655975342,0.4097330570220947,0.3715861737728119,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9835804104804992,0.6550390124320984,0.6212225556373596,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9363778829574584,0.5670566558837891,0.3975113332271576,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8889991044998169,0.4908304214477539,0.4672944843769073,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7174798250198364,0.2512407004833221,1.1484036445617676,284.9500427246094,284.95001220703125,302.58172607421875,296.60791015625,298.7926940917969,297.2060852050781,284.9500427246094,1.0,0.6691654324531555,0.3662249743938446,0.3662249743938446,1.0,1.0,-3.609731912612915,1.0026785135269165,2.607053518295288,-0.0583781860768795,0.955504298210144,0.955504298210144,0.0,187.8573760986328,195.0,76046.3671875,0.0,3841.08837890625,1.0,278.1499938964844,282.8570251464844,299.6088256835937,304.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,35940.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869577944278717,1.0,0.0,0.0,3.861344337463379,3.861370325088501,9.948790875569102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.0546875,0.0,1780.7828369140625,1895.4371337890625,0.0,3118.851806640625,0.9526768326759338,1.0,0.0,3.0,1.0,0.0
18025080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8383910655975342,0.4097330570220947,0.3715861737728119,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9835804104804992,0.6550390124320984,0.6212225556373596,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9363778829574584,0.5670566558837891,0.3975113332271576,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8889991044998169,0.4908304214477539,0.4672944843769073,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7174798250198364,0.2512407004833221,1.1484036445617676,284.9500427246094,284.95001220703125,302.58172607421875,296.60791015625,298.7926940917969,297.2060852050781,284.9500427246094,1.0,0.6691654324531555,0.3662249743938446,0.3662249743938446,1.0,1.0,-3.609731912612915,1.0026785135269165,2.607053518295288,-0.0583781860768795,0.955504298210144,0.955504298210144,0.0,187.8573760986328,195.0,76046.3671875,0.0,3841.08837890625,1.0,278.1499938964844,282.8570251464844,299.6088256835937,304.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,35940.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869577944278717,1.0,0.0,0.0,3.861344337463379,3.861370325088501,9.948790875569102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.0546875,0.0,1780.7828369140625,1895.4371337890625,0.0,3118.851806640625,0.9526768326759338,1.0,0.0,3.0,1.0,0.0
18025140,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8349688053131104,0.4094421565532684,0.3714402019977569,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9798078536987304,0.6546112298965454,0.6209307909011841,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.933427393436432,0.5695356726646423,0.3993104100227356,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8853680491447449,0.4910577237606048,0.4676286578178406,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7146579027175903,0.2512428164482116,1.1489744186401367,284.9502868652344,284.95001220703125,302.54998779296875,296.6093139648437,298.782958984375,297.2060546875,284.9502868652344,1.0,0.6711006164550781,0.3655041754245758,0.3655041754245758,1.0,1.0,-3.612457513809204,1.0012444257736206,2.611213207244873,-0.0606432408094406,0.95584636926651,0.95584636926651,0.0,190.97146606445312,198.0,76086.15625,0.0,3867.302490234375,1.0,278.1499938964844,282.85748291015625,299.6096496582031,304.54742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696638345718384,1.0,0.0,0.0,3.862969875335693,3.862995862960816,9.957169595509183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.8173828125,0.0,1782.879150390625,1895.4371337890625,0.0,3119.6572265625,0.9530523419380188,1.0,0.0,3.0,1.0,0.0
18025200,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8349688053131104,0.4094421565532684,0.3714402019977569,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9798078536987304,0.6546112298965454,0.6209307909011841,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.933427393436432,0.5695356726646423,0.3993104100227356,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8853680491447449,0.4910577237606048,0.4676286578178406,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7146579027175903,0.2512428164482116,1.1489744186401367,284.9502868652344,284.95001220703125,302.54998779296875,296.6093139648437,298.782958984375,297.2060546875,284.9502868652344,1.0,0.6711006164550781,0.3655041754245758,0.3655041754245758,1.0,1.0,-3.612457513809204,1.0012444257736206,2.611213207244873,-0.0606432408094406,0.95584636926651,0.95584636926651,0.0,190.97146606445312,198.0,76086.15625,0.0,3867.302490234375,1.0,278.1499938964844,282.85748291015625,299.6096496582031,304.54742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696638345718384,1.0,0.0,0.0,3.862969875335693,3.862995862960816,9.957169595509183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.8173828125,0.0,1782.879150390625,1895.4371337890625,0.0,3119.6572265625,0.9530523419380188,1.0,0.0,3.0,1.0,0.0
18025260,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.831689715385437,0.4091411232948303,0.371284931898117,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.976048231124878,0.6541840434074402,0.6206459999084473,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9306386709213256,0.5720235705375671,0.4011152982711792,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8818910121917725,0.4912701249122619,0.4679484069347381,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7118843197822571,0.2512425780296325,1.1495308876037598,284.9503173828125,284.95001220703125,302.51031494140625,296.6088562011719,298.7712097167969,297.2060546875,284.9503173828125,1.0,0.6730101704597473,0.364871084690094,0.364871084690094,1.0,1.0,-3.615152359008789,1.0000660419464111,2.615086317062378,-0.0625936836004257,0.9560707211494446,0.9560707211494446,0.0,194.0506591796875,201.0,76119.78125,0.0,3893.258544921875,1.0,278.1499938964844,282.85797119140625,299.6093444824219,304.54962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35960.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698426485061646,1.0,0.0,0.0,3.8642776012420654,3.864303827285767,9.963912361854457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.220703125,0.0,1784.5740966796875,1895.4371337890625,0.0,3121.334716796875,0.9533531665802002,1.0,0.0,3.0,1.0,0.0
18025320,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.831689715385437,0.4091411232948303,0.371284931898117,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.976048231124878,0.6541840434074402,0.6206459999084473,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9306386709213256,0.5720235705375671,0.4011152982711792,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8818910121917725,0.4912701249122619,0.4679484069347381,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7118843197822571,0.2512425780296325,1.1495308876037598,284.9503173828125,284.95001220703125,302.51031494140625,296.6088562011719,298.7712097167969,297.2060546875,284.9503173828125,1.0,0.6730101704597473,0.364871084690094,0.364871084690094,1.0,1.0,-3.615152359008789,1.0000660419464111,2.615086317062378,-0.0625936836004257,0.9560707211494446,0.9560707211494446,0.0,194.0506591796875,201.0,76119.78125,0.0,3893.258544921875,1.0,278.1499938964844,282.85797119140625,299.6093444824219,304.54962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35960.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698426485061646,1.0,0.0,0.0,3.8642776012420654,3.864303827285767,9.963912361854457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.220703125,0.0,1784.5740966796875,1895.4371337890625,0.0,3121.334716796875,0.9533531665802002,1.0,0.0,3.0,1.0,0.0
18025380,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8285205364227295,0.4088244438171386,0.3711163699626922,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9722840785980223,0.6537427306175232,0.6203525066375732,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.927984356880188,0.5745159387588501,0.4029236733913421,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8785400986671448,0.4914628565311432,0.4682501256465912,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7091269493103027,0.2512376606464386,1.1500656604766846,284.949951171875,284.95001220703125,302.4559631347656,296.6048583984375,298.7553100585937,297.2061462402344,284.949951171875,1.0,0.6748965978622437,0.3642379939556122,0.3642379939556122,1.0,1.0,-3.617777585983277,0.9988673329353333,2.618910312652588,-0.0644657686352729,0.9558352828025818,0.9558352828025818,0.0,197.10972595214844,204.0,76139.1328125,0.0,3918.947509765625,1.0,278.1499938964844,282.8585510253906,299.60601806640625,304.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701823949813843,1.0,0.0,0.0,3.86478853225708,3.864814758300781,9.966547622752842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.3037109375,0.0,1785.3671875,1895.4371337890625,0.0,3124.521484375,0.953478991985321,1.0,0.0,3.0,1.0,0.0
18025440,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8285205364227295,0.4088244438171386,0.3711163699626922,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9722840785980223,0.6537427306175232,0.6203525066375732,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.927984356880188,0.5745159387588501,0.4029236733913421,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8785400986671448,0.4914628565311432,0.4682501256465912,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7091269493103027,0.2512376606464386,1.1500656604766846,284.949951171875,284.95001220703125,302.4559631347656,296.6048583984375,298.7553100585937,297.2061462402344,284.949951171875,1.0,0.6748965978622437,0.3642379939556122,0.3642379939556122,1.0,1.0,-3.617777585983277,0.9988673329353333,2.618910312652588,-0.0644657686352729,0.9558352828025818,0.9558352828025818,0.0,197.10972595214844,204.0,76139.1328125,0.0,3918.947509765625,1.0,278.1499938964844,282.8585510253906,299.60601806640625,304.54852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701823949813843,1.0,0.0,0.0,3.86478853225708,3.864814758300781,9.966547622752842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.3037109375,0.0,1785.3671875,1895.4371337890625,0.0,3124.521484375,0.953478991985321,1.0,0.0,3.0,1.0,0.0
18025500,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8269657492637634,0.4086593687534332,0.3710263669490814,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9703927040100098,0.6535137891769409,0.6201991438865662,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9266967177391052,0.5757626891136169,0.4038284420967102,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8769019842147827,0.4915510416030884,0.4683936238288879,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7077446579933167,0.2512328922748565,1.150323510169983,284.94970703125,284.95001220703125,302.4236145019531,296.6015625,298.7459716796875,297.2061767578125,284.94970703125,1.0,0.6758320331573486,0.3639214336872101,0.3639214336872101,1.0,1.0,-3.6190552711486816,0.9982560276985168,2.6207993030548096,-0.0654126405715942,0.9555624723434448,0.9555624723434448,0.0,198.63580322265625,204.0,76143.5,0.0,3931.694580078125,1.0,278.1499938964844,282.8589172363281,299.6031494140625,304.5464172363281,293.1499938964844,293.1499938964844,278.1499938964844,35994.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703981041908264,1.0,0.0,0.0,3.864676952362061,3.8647031784057617,9.96597236735397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.0615234375,0.0,1785.3330078125,1895.4371337890625,0.0,3126.545166015625,0.9534613490104676,1.0,0.0,3.0,1.0,0.0
18025560,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8254236578941345,0.4084881246089935,0.3709311485290527,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.968489408493042,0.6532760858535767,0.6200382709503174,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9254289865493774,0.5770090222358704,0.4047332108020782,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8752820491790771,0.4916315972805023,0.4685302972793579,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7063701152801514,0.251225858926773,1.1505722999572754,284.949462890625,284.95001220703125,302.38800048828125,296.597412109375,298.7354736328125,297.20623779296875,284.9494323730469,1.0,0.6767611503601074,0.3635630905628204,0.3635630905628204,1.0,1.0,-3.620299100875856,0.9975098967552184,2.622789144515991,-0.0665553957223892,0.955191731452942,0.955191731452942,0.0,200.15969848632807,207.0,76144.0390625,0.0,3944.349365234375,1.0,278.1499938964844,282.8594665527344,299.59918212890625,304.54302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36007.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706216812133789,1.0,0.0,0.0,3.864256620407105,3.8642828464508057,9.96380435935862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.84375,0.0,1784.9212646484375,1895.4371337890625,0.0,3128.64208984375,0.9533748626708984,1.0,0.0,3.0,1.0,0.0
18025620,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8223653435707092,0.40812948346138,0.3707271814346313,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9646409153938292,0.6527767181396484,0.6196957230567932,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9229422211647034,0.5795001983642578,0.4065425097942352,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8720879554748535,0.4917725622653961,0.4687858521938324,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7036478519439697,0.2512059509754181,1.1510478258132937,284.94903564453125,284.95001220703125,302.3074645996094,296.5865478515625,298.7123718261719,297.20635986328125,284.94903564453125,1.0,0.6786034107208252,0.3628463745117187,0.3628463745117187,1.0,1.0,-3.6226961612701416,0.9959833025932312,2.6267127990722656,-0.0691447705030441,0.9543139338493348,0.9543139338493348,0.0,203.20518493652344,210.0,76138.6015625,0.0,3969.43505859375,1.0,278.1499938964844,282.86090087890625,299.5887451171875,304.5331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36032.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711364269256592,1.0,0.0,0.0,3.862762212753296,3.862788438796997,9.956099802366225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.541015625,0.0,1783.271484375,1895.4371337890625,0.0,3133.470703125,0.9530543088912964,1.0,0.0,3.0,1.0,0.0
18025680,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8223653435707092,0.40812948346138,0.3707271814346313,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9646409153938292,0.6527767181396484,0.6196957230567932,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9229422211647034,0.5795001983642578,0.4065425097942352,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8720879554748535,0.4917725622653961,0.4687858521938324,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7036478519439697,0.2512059509754181,1.1510478258132937,284.94903564453125,284.95001220703125,302.3074645996094,296.5865478515625,298.7123718261719,297.20635986328125,284.94903564453125,1.0,0.6786034107208252,0.3628463745117187,0.3628463745117187,1.0,1.0,-3.6226961612701416,0.9959833025932312,2.6267127990722656,-0.0691447705030441,0.9543139338493348,0.9543139338493348,0.0,203.20518493652344,210.0,76138.6015625,0.0,3969.43505859375,1.0,278.1499938964844,282.86090087890625,299.5887451171875,304.5331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36032.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711364269256592,1.0,0.0,0.0,3.862762212753296,3.862788438796997,9.956099802366225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.541015625,0.0,1783.271484375,1895.4371337890625,0.0,3133.470703125,0.9530543088912964,1.0,0.0,3.0,1.0,0.0
18025740,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8193206191062927,0.4077484905719757,0.3705048561096191,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9607253670692444,0.6522418260574341,0.6193223595619202,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.920505166053772,0.5819875597953796,0.4083506166934967,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8689403533935547,0.4918844699859619,0.4690161049365997,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7009503841400146,0.2511778771877289,1.151494026184082,284.94879150390625,284.95001220703125,302.2154235839844,296.5723571777344,298.68658447265625,297.2064208984375,284.94879150390625,1.0,0.6804242134094238,0.362129658460617,0.362129658460617,1.0,1.0,-3.624965906143189,0.9944377541542052,2.630528211593628,-0.0723025277256965,0.953337788581848,0.953337788581848,0.0,206.2485198974609,213.0,76127.6875,0.0,3994.208251953125,1.0,278.1499938964844,282.8628845214844,299.574951171875,304.519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36052.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717350363731384,1.0,0.0,0.0,3.860572576522827,3.860598802566528,9.944815246853975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.279296875,0.0,1780.719970703125,1895.4371337890625,0.0,3139.085693359375,0.9525743722915648,1.0,0.0,3.0,1.0,0.0
18025800,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8193206191062927,0.4077484905719757,0.3705048561096191,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9607253670692444,0.6522418260574341,0.6193223595619202,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.920505166053772,0.5819875597953796,0.4083506166934967,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8689403533935547,0.4918844699859619,0.4690161049365997,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7009503841400146,0.2511778771877289,1.151494026184082,284.94879150390625,284.95001220703125,302.2154235839844,296.5723571777344,298.68658447265625,297.2064208984375,284.94879150390625,1.0,0.6804242134094238,0.362129658460617,0.362129658460617,1.0,1.0,-3.624965906143189,0.9944377541542052,2.630528211593628,-0.0723025277256965,0.953337788581848,0.953337788581848,0.0,206.2485198974609,213.0,76127.6875,0.0,3994.208251953125,1.0,278.1499938964844,282.8628845214844,299.574951171875,304.519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36052.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717350363731384,1.0,0.0,0.0,3.860572576522827,3.860598802566528,9.944815246853975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.279296875,0.0,1780.719970703125,1895.4371337890625,0.0,3139.085693359375,0.9525743722915648,1.0,0.0,3.0,1.0,0.0
18025860,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8162789940834045,0.4073452651500702,0.3702639639377594,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9567493796348572,0.6516684293746948,0.6189150810241699,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.918121099472046,0.5844690203666687,0.4101559817790985,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8658391237258911,0.4919653534889221,0.4692190587520599,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6982799172401428,0.2511419653892517,1.1519116163253784,284.9485778808594,284.95001220703125,302.1129455566406,296.554931640625,298.65826416015625,297.2064208984375,284.9485778808594,1.0,0.6822230815887451,0.3615353405475616,0.3615353405475616,1.0,1.0,-3.627100944519043,0.9932510256767272,2.633849859237671,-0.0755994766950607,0.952240526676178,0.952240526676178,0.0,209.291015625,216.0,76111.0859375,0.0,4018.65087890625,1.0,278.1499938964844,282.865234375,299.55780029296875,304.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724164366722107,1.0,0.0,0.0,3.857778549194336,3.857804775238037,9.930425903803553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.0595703125,0.0,1777.39794921875,1895.4371337890625,0.0,3145.47705078125,0.9519559741020204,1.0,0.0,3.0,1.0,0.0
18025920,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8162789940834045,0.4073452651500702,0.3702639639377594,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9567493796348572,0.6516684293746948,0.6189150810241699,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.918121099472046,0.5844690203666687,0.4101559817790985,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8658391237258911,0.4919653534889221,0.4692190587520599,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6982799172401428,0.2511419653892517,1.1519116163253784,284.9485778808594,284.95001220703125,302.1129455566406,296.554931640625,298.65826416015625,297.2064208984375,284.9485778808594,1.0,0.6822230815887451,0.3615353405475616,0.3615353405475616,1.0,1.0,-3.627100944519043,0.9932510256767272,2.633849859237671,-0.0755994766950607,0.952240526676178,0.952240526676178,0.0,209.291015625,216.0,76111.0859375,0.0,4018.65087890625,1.0,278.1499938964844,282.865234375,299.55780029296875,304.5016784667969,293.1499938964844,293.1499938964844,278.1499938964844,36069.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724164366722107,1.0,0.0,0.0,3.857778549194336,3.857804775238037,9.930425903803553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.0595703125,0.0,1777.39794921875,1895.4371337890625,0.0,3145.47705078125,0.9519559741020204,1.0,0.0,3.0,1.0,0.0
18025980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8132470846176147,0.4069227874279022,0.3700062930583954,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9527454376220704,0.6510583758354187,0.6184746026992798,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9158164858818054,0.5869436860084534,0.4119573533535003,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8628047704696655,0.4920171499252319,0.4693955779075622,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956550478935242,0.2510997354984283,1.1523027420043943,284.9482421875,284.95001220703125,302.00103759765625,296.5343322753906,298.6273498535156,297.206298828125,284.9482421875,1.0,0.6840017437934875,0.3609409928321838,0.3609409928321838,1.0,1.0,-3.629107236862183,0.99204021692276,2.6370668411254883,-0.0790443867444992,0.9508761763572692,0.9508761763572692,0.0,212.33413696289065,219.0,76083.6640625,0.0,4042.787109375,1.0,278.1499938964844,282.8677978515625,299.53765869140625,304.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,36088.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731930255889893,1.0,0.0,0.0,3.854269742965698,3.85429573059082,9.912369023368228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.162109375,0.0,1773.22119140625,1895.4371337890625,0.0,3152.7607421875,0.951177418231964,1.0,0.0,3.0,1.0,0.0
18026040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8132470846176147,0.4069227874279022,0.3700062930583954,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9527454376220704,0.6510583758354187,0.6184746026992798,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9158164858818054,0.5869436860084534,0.4119573533535003,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8628047704696655,0.4920171499252319,0.4693955779075622,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956550478935242,0.2510997354984283,1.1523027420043943,284.9482421875,284.95001220703125,302.00103759765625,296.5343322753906,298.6273498535156,297.206298828125,284.9482421875,1.0,0.6840017437934875,0.3609409928321838,0.3609409928321838,1.0,1.0,-3.629107236862183,0.99204021692276,2.6370668411254883,-0.0790443867444992,0.9508761763572692,0.9508761763572692,0.0,212.33413696289065,219.0,76083.6640625,0.0,4042.787109375,1.0,278.1499938964844,282.8677978515625,299.53765869140625,304.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,36088.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731930255889893,1.0,0.0,0.0,3.854269742965698,3.85429573059082,9.912369023368228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.162109375,0.0,1773.22119140625,1895.4371337890625,0.0,3152.7607421875,0.951177418231964,1.0,0.0,3.0,1.0,0.0
18026100,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8117359280586243,0.406706839799881,0.3698732256889343,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9507432579994202,0.6507440209388733,0.6182457804679871,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9147000312805176,0.5881792902946472,0.4128568768501282,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8613184094429016,0.4920356571674347,0.4694770574569702,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6943641901016235,0.2510772049427032,1.152491807937622,284.9480285644531,284.95001220703125,301.94189453125,296.5228576660156,298.6111145019531,297.2061767578125,284.947998046875,1.0,0.6848857998847961,0.3606438338756561,0.3606438338756561,1.0,1.0,-3.630077123641968,0.9914221167564392,2.638654947280884,-0.0807435289025306,0.9500842094421388,0.9500842094421388,0.0,213.85682678222656,219.0,76065.8046875,0.0,4054.78564453125,1.0,278.1499938964844,282.8691101074219,299.5267944335937,304.46875,293.1499938964844,293.1499938964844,278.1499938964844,36099.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873638391494751,1.0,0.0,0.0,3.852292776107788,3.85231876373291,9.90220314633916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.7978515625,0.0,1770.8792724609375,1895.4371337890625,0.0,3156.9375,0.9507386684417723,1.0,0.0,3.0,1.0,0.0
18026160,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8102368712425232,0.4064849317073822,0.3697341084480285,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9487563371658324,0.6504160761833191,0.6180039048194885,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.913623571395874,0.5894114971160889,0.4137538075447082,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8598630428314209,0.4920436441898346,0.4695481657981872,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6930990219116211,0.251052975654602,1.1526702642440796,284.9476318359375,284.95001220703125,301.8807678222656,296.5106506347656,298.59344482421875,297.2059936523437,284.9476013183594,1.0,0.6857625842094421,0.3602956533432007,0.3602956533432007,1.0,1.0,-3.6309967041015625,0.9906203150749208,2.640376567840576,-0.0823264047503471,0.9490072727203368,0.9490072727203368,0.0,215.37918090820312,222.0,76036.75,0.0,4066.656005859375,1.0,278.1499938964844,282.87042236328125,299.5146484375,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36118.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740606904029846,1.0,0.0,0.0,3.849755764007568,3.8497817516326895,9.88916440292087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.2080078125,0.0,1767.9052734375,1895.4371337890625,0.0,3160.89794921875,0.9501779079437256,1.0,0.0,3.0,1.0,0.0
18026220,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8072985410690308,0.4060271680355072,0.369440883398056,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.944875955581665,0.6497331857681274,0.6174914240837097,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.911624312400818,0.5918699502944946,0.4155409038066864,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8570767641067505,0.4920392036437988,0.4696677625179291,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.690671443939209,0.2510032653808594,1.1530035734176636,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.5548400878906,297.2054748535156,284.9463195800781,1.0,0.6875001192092896,0.3595993220806122,0.3595993220806122,1.0,1.0,-3.6327223777771,0.9888946413993835,2.6438279151916504,-0.0841089561581611,0.9460049867630004,0.9460049867630004,0.0,218.4271850585937,225.0,75942.671875,0.0,4090.134765625,1.0,278.1499938964844,282.87286376953125,299.4882202148437,304.4239196777344,293.1499938964844,293.1499938964844,278.1499938964844,36177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749228119850159,1.0,0.0,0.0,3.8430016040802,3.843027591705322,9.854495601757662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5517578125,0.0,1760.077880859375,1895.4371337890625,0.0,3168.98291015625,0.9486891627311708,1.0,0.0,3.0,1.0,0.0
18026280,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8072985410690308,0.4060271680355072,0.369440883398056,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.944875955581665,0.6497331857681274,0.6174914240837097,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.911624312400818,0.5918699502944946,0.4155409038066864,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8570767641067505,0.4920392036437988,0.4696677625179291,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.690671443939209,0.2510032653808594,1.1530035734176636,284.9463806152344,284.95001220703125,301.7532043457031,296.4840087890625,298.5548400878906,297.2054748535156,284.9463195800781,1.0,0.6875001192092896,0.3595993220806122,0.3595993220806122,1.0,1.0,-3.6327223777771,0.9888946413993835,2.6438279151916504,-0.0841089561581611,0.9460049867630004,0.9460049867630004,0.0,218.4271850585937,225.0,75942.671875,0.0,4090.134765625,1.0,278.1499938964844,282.87286376953125,299.4882202148437,304.4239196777344,293.1499938964844,293.1499938964844,278.1499938964844,36177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749228119850159,1.0,0.0,0.0,3.8430016040802,3.843027591705322,9.854495601757662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5517578125,0.0,1760.077880859375,1895.4371337890625,0.0,3168.98291015625,0.9486891627311708,1.0,0.0,3.0,1.0,0.0
18026340,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8043983578681946,0.4055474102497101,0.3691253364086151,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9410765171051024,0.6490031480789185,0.6169328689575195,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.909777045249939,0.5943145751953125,0.4173168540000915,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8544097542762756,0.4919981062412262,0.4697510302066803,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.688344419002533,0.2509467899799347,1.1532984972000122,284.9451904296875,284.95001220703125,301.619384765625,296.4545593261719,298.51251220703125,297.20465087890625,284.9451599121094,1.0,0.6892116069793701,0.3589029610157013,0.3589029610157013,1.0,1.0,-3.634265422821045,0.9870516657829284,2.647213697433472,-0.0846576392650604,0.9421758055686952,0.9421758055686952,0.0,221.47726440429688,228.0,75801.53125,0.0,4113.1630859375,1.0,278.1499938964844,282.8758544921875,299.45855712890625,304.3860168457031,293.1499938964844,293.1499938964844,278.1499938964844,36246.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757227659225464,1.0,0.0,0.0,3.833369255065918,3.83339524269104,9.805157787923235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.171875,0.0,1748.8406982421875,1895.4371337890625,0.0,3176.484130859375,0.9465659260749816,1.0,0.0,3.0,1.0,0.0
18026400,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8043983578681946,0.4055474102497101,0.3691253364086151,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9410765171051024,0.6490031480789185,0.6169328689575195,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.909777045249939,0.5943145751953125,0.4173168540000915,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8544097542762756,0.4919981062412262,0.4697510302066803,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.688344419002533,0.2509467899799347,1.1532984972000122,284.9451904296875,284.95001220703125,301.619384765625,296.4545593261719,298.51251220703125,297.20465087890625,284.9451599121094,1.0,0.6892116069793701,0.3589029610157013,0.3589029610157013,1.0,1.0,-3.634265422821045,0.9870516657829284,2.647213697433472,-0.0846576392650604,0.9421758055686952,0.9421758055686952,0.0,221.47726440429688,228.0,75801.53125,0.0,4113.1630859375,1.0,278.1499938964844,282.8758544921875,299.45855712890625,304.3860168457031,293.1499938964844,293.1499938964844,278.1499938964844,36246.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757227659225464,1.0,0.0,0.0,3.833369255065918,3.83339524269104,9.805157787923235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.171875,0.0,1748.8406982421875,1895.4371337890625,0.0,3176.484130859375,0.9465659260749816,1.0,0.0,3.0,1.0,0.0
18026460,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8015341758728027,0.4050524532794952,0.3687946796417236,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9372966289520264,0.6482280492782593,0.6163315176963806,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.90801203250885,0.5967466831207275,0.4190837144851684,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8518030047416687,0.4919213354587555,0.4698004126548767,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6860674619674683,0.2508825659751892,1.153558611869812,284.9446105957031,284.95001220703125,301.4803771972656,296.42242431640625,298.4682922363281,297.2035522460937,284.9446105957031,1.0,0.690898060798645,0.3582920730113983,0.3582920730113983,1.0,1.0,-3.635645627975464,0.9854152798652648,2.650230407714844,-0.0847712680697441,0.9382389783859252,0.9382389783859252,0.0,224.52603149414065,231.0,75636.0546875,0.0,4135.76806640625,1.0,278.1499938964844,282.8797302246094,299.4262390136719,304.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764886856079102,1.0,0.0,0.0,3.821838855743408,3.821864604949951,9.746261184773175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.1484375,0.0,1735.210205078125,1895.4371337890625,0.0,3183.666015625,0.9440082907676696,1.0,0.0,3.0,1.0,0.0
18026520,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8015341758728027,0.4050524532794952,0.3687946796417236,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9372966289520264,0.6482280492782593,0.6163315176963806,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.90801203250885,0.5967466831207275,0.4190837144851684,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8518030047416687,0.4919213354587555,0.4698004126548767,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6860674619674683,0.2508825659751892,1.153558611869812,284.9446105957031,284.95001220703125,301.4803771972656,296.42242431640625,298.4682922363281,297.2035522460937,284.9446105957031,1.0,0.690898060798645,0.3582920730113983,0.3582920730113983,1.0,1.0,-3.635645627975464,0.9854152798652648,2.650230407714844,-0.0847712680697441,0.9382389783859252,0.9382389783859252,0.0,224.52603149414065,231.0,75636.0546875,0.0,4135.76806640625,1.0,278.1499938964844,282.8797302246094,299.4262390136719,304.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764886856079102,1.0,0.0,0.0,3.821838855743408,3.821864604949951,9.746261184773175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.1484375,0.0,1735.210205078125,1895.4371337890625,0.0,3183.666015625,0.9440082907676696,1.0,0.0,3.0,1.0,0.0
18026580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7986283302307129,0.4045434594154358,0.3684554100036621,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9334224462509156,0.6474074125289917,0.6156920790672302,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.906217873096466,0.5991654992103577,0.4208447337150574,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8491614460945129,0.4918078184127807,0.4698198437690735,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6837576627731323,0.2508080601692199,1.1537951231002808,284.9449768066406,284.95001220703125,301.33721923828125,296.3877868652344,298.4248962402344,297.20220947265625,284.9449768066406,1.0,0.6925623416900635,0.3576811552047729,0.3576811552047729,1.0,1.0,-3.636894702911377,0.9838234782218932,2.653071165084839,-0.0866223722696304,0.9350872039794922,0.9350872039794922,0.0,227.56988525390625,234.0,75486.375,0.0,4158.01171875,1.0,278.1499938964844,282.8845520019531,299.3917541503906,304.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36305.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877302885055542,1.0,0.0,0.0,3.81034517288208,3.810370922088623,9.687727242635449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.1591796875,0.0,1721.3731689453125,1895.4371337890625,0.0,3191.299560546875,0.941436231136322,1.0,0.0,3.0,1.0,0.0
18026640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7986283302307129,0.4045434594154358,0.3684554100036621,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9334224462509156,0.6474074125289917,0.6156920790672302,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.906217873096466,0.5991654992103577,0.4208447337150574,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8491614460945129,0.4918078184127807,0.4698198437690735,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6837576627731323,0.2508080601692199,1.1537951231002808,284.9449768066406,284.95001220703125,301.33721923828125,296.3877868652344,298.4248962402344,297.20220947265625,284.9449768066406,1.0,0.6925623416900635,0.3576811552047729,0.3576811552047729,1.0,1.0,-3.636894702911377,0.9838234782218932,2.653071165084839,-0.0866223722696304,0.9350872039794922,0.9350872039794922,0.0,227.56988525390625,234.0,75486.375,0.0,4158.01171875,1.0,278.1499938964844,282.8845520019531,299.3917541503906,304.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36305.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877302885055542,1.0,0.0,0.0,3.81034517288208,3.810370922088623,9.687727242635449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.1591796875,0.0,1721.3731689453125,1895.4371337890625,0.0,3191.299560546875,0.941436231136322,1.0,0.0,3.0,1.0,0.0
18026700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7971429824829102,0.404282659292221,0.368283063173294,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9314314126968384,0.6469815969467163,0.615360677242279,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9052919149398804,0.6003701686859131,0.4217240512371063,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8478115797042847,0.4917384684085846,0.4698205292224884,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.682576060295105,0.2507668137550354,1.153908610343933,284.9454345703125,284.95001220703125,301.264404296875,296.36962890625,298.4039611816406,297.20147705078125,284.9454650878906,1.0,0.6933876872062683,0.3573757112026214,0.3573757112026214,1.0,1.0,-3.637481689453125,0.9830616116523744,2.6544201374053955,-0.0885784104466438,0.9339336156845092,0.9339336156845092,0.0,229.08999633789065,234.0,75426.4375,0.0,4169.02880859375,1.0,278.1499938964844,282.8872375488281,299.3737487792969,304.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877755343914032,1.0,0.0,0.0,3.8051464557647705,3.8051719665527344,9.661309832154077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.8974609375,0.0,1715.015380859375,1895.4371337890625,0.0,3195.541259765625,0.9402637481689452,1.0,0.0,3.0,1.0,0.0
