time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7956571578979492,0.4040166735649109,0.3681069612503052,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9294357895851136,0.6465466022491455,0.6150210499763489,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9043738842010498,0.6015724539756775,0.4226019978523254,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8464645147323608,0.4916621148586273,0.4698148667812347,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6813964247703552,0.2507246136665344,1.1540182828903198,284.94586181640625,284.95001220703125,301.1909484863281,296.3509216308594,298.3831481933594,297.2007751464844,284.9459228515625,1.0,0.6942084431648254,0.357076346874237,0.357076346874237,1.0,1.0,-3.6380398273468018,0.982319951057434,2.655719757080078,-0.0907652154564857,0.9328836798667908,0.9328836798667908,0.0,230.6098480224609,237.0,75371.3203125,0.0,4179.970703125,1.0,278.1499938964844,282.8898620605469,299.3553161621094,304.2543029785156,293.1499938964844,293.1499938964844,278.1499938964844,36278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782419562339783,1.0,0.0,0.0,3.8002655506134033,3.8002912998199454,9.636542017688043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.365234375,0.0,1709.0323486328125,1895.4371337890625,0.0,3200.1025390625,0.9391592741012572,1.0,0.0,3.0,1.0,0.0
18026820,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7927414774894714,0.4034549593925476,0.3677302002906799,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9255231618881226,0.6456455588340759,0.6143112778663635,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9026373028755188,0.6039682030677795,0.4243507087230682,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8438414931297302,0.4914867579936981,0.4697805643081665,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6791021823883057,0.2506395578384399,1.154223084449768,284.946044921875,284.95001220703125,301.04266357421875,296.3119812011719,298.34039306640625,297.1995849609375,284.9460754394531,1.0,0.6958335041999817,0.3564776182174682,0.3564776182174682,1.0,1.0,-3.639037609100342,0.98076993227005,2.6582677364349365,-0.0944676324725151,0.9303773045539856,0.9303773045539856,0.0,233.65200805664065,240.0,75249.21875,0.0,4201.56201171875,1.0,278.1499938964844,282.8944702148437,299.3168640136719,304.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36268.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792746067047119,1.0,0.0,0.0,3.7904460430145264,3.790471315383911,9.586805163053214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.087890625,0.0,1697.1964111328125,1895.4371337890625,0.0,3209.782470703125,0.9369437098503112,1.0,0.0,3.0,1.0,0.0
18026880,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7927414774894714,0.4034549593925476,0.3677302002906799,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9255231618881226,0.6456455588340759,0.6143112778663635,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9026373028755188,0.6039682030677795,0.4243507087230682,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8438414931297302,0.4914867579936981,0.4697805643081665,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6791021823883057,0.2506395578384399,1.154223084449768,284.946044921875,284.95001220703125,301.04266357421875,296.3119812011719,298.34039306640625,297.1995849609375,284.9460754394531,1.0,0.6958335041999817,0.3564776182174682,0.3564776182174682,1.0,1.0,-3.639037609100342,0.98076993227005,2.6582677364349365,-0.0944676324725151,0.9303773045539856,0.9303773045539856,0.0,233.65200805664065,240.0,75249.21875,0.0,4201.56201171875,1.0,278.1499938964844,282.8944702148437,299.3168640136719,304.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36268.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792746067047119,1.0,0.0,0.0,3.7904460430145264,3.790471315383911,9.586805163053214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.087890625,0.0,1697.1964111328125,1895.4371337890625,0.0,3209.782470703125,0.9369437098503112,1.0,0.0,3.0,1.0,0.0
18026940,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7898814082145691,0.4028422236442566,0.3673104345798492,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9217106103897096,0.6447004079818726,0.6135598421096802,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9009938836097716,0.6063481569290161,0.4260881841182709,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8412984609603882,0.4912785291671753,0.4697147905826568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.676882803440094,0.2505500912666321,1.1544047594070437,284.9457702636719,284.95001220703125,300.8933410644531,296.2712707519531,298.2966613769531,297.19873046875,284.9457702636719,1.0,0.6974348425865173,0.3558789193630218,0.3558789193630218,1.0,1.0,-3.6398561000823975,0.9791283011436462,2.6607277393341064,-0.0974270701408386,0.9273728132247924,0.9273728132247924,0.0,236.6988067626953,243.0,75106.6171875,0.0,4222.71240234375,1.0,278.1499938964844,282.8988037109375,299.2763671875,304.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36281.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803317546844482,1.0,0.0,0.0,3.779820919036865,3.779846429824829,9.533135312267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.91796875,0.0,1684.635009765625,1895.4371337890625,0.0,3219.689697265625,0.9345634579658508,1.0,0.0,3.0,1.0,0.0
18027000,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7898814082145691,0.4028422236442566,0.3673104345798492,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9217106103897096,0.6447004079818726,0.6135598421096802,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9009938836097716,0.6063481569290161,0.4260881841182709,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8412984609603882,0.4912785291671753,0.4697147905826568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.676882803440094,0.2505500912666321,1.1544047594070437,284.9457702636719,284.95001220703125,300.8933410644531,296.2712707519531,298.2966613769531,297.19873046875,284.9457702636719,1.0,0.6974348425865173,0.3558789193630218,0.3558789193630218,1.0,1.0,-3.6398561000823975,0.9791283011436462,2.6607277393341064,-0.0974270701408386,0.9273728132247924,0.9273728132247924,0.0,236.6988067626953,243.0,75106.6171875,0.0,4222.71240234375,1.0,278.1499938964844,282.8988037109375,299.2763671875,304.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,36281.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803317546844482,1.0,0.0,0.0,3.779820919036865,3.779846429824829,9.533135312267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.91796875,0.0,1684.635009765625,1895.4371337890625,0.0,3219.689697265625,0.9345634579658508,1.0,0.0,3.0,1.0,0.0
18027060,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7871224284172058,0.4021951854228973,0.3668555319309234,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9180681109428406,0.643722653388977,0.6127741932868958,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8994718790054321,0.6087175011634827,0.4278153777122497,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8388738036155701,0.4910467863082886,0.4696232080459595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6747725605964661,0.250459760427475,1.1545636653900146,284.9449157714844,284.95001220703125,300.7441101074219,296.2290954589844,298.251220703125,297.1980285644531,284.94488525390625,1.0,0.6990163326263428,0.3553237020969391,0.3553237020969391,1.0,1.0,-3.640523433685303,0.9775006771087646,2.663022756576538,-0.098607912659645,0.9236109256744384,0.9236109256744384,0.0,239.7514190673828,246.0,74929.90625,0.0,4243.50048828125,1.0,278.1499938964844,282.9026794433594,299.2343139648437,304.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36323.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813955187797546,1.0,0.0,0.0,3.76784348487854,3.767868757247925,9.472814213040692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9814453125,0.0,1670.7705078125,1895.4371337890625,0.0,3229.65771484375,0.9318960309028624,1.0,0.0,3.0,1.0,0.0
18027120,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7871224284172058,0.4021951854228973,0.3668555319309234,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9180681109428406,0.643722653388977,0.6127741932868958,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8994718790054321,0.6087175011634827,0.4278153777122497,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8388738036155701,0.4910467863082886,0.4696232080459595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6747725605964661,0.250459760427475,1.1545636653900146,284.9449157714844,284.95001220703125,300.7441101074219,296.2290954589844,298.251220703125,297.1980285644531,284.94488525390625,1.0,0.6990163326263428,0.3553237020969391,0.3553237020969391,1.0,1.0,-3.640523433685303,0.9775006771087646,2.663022756576538,-0.098607912659645,0.9236109256744384,0.9236109256744384,0.0,239.7514190673828,246.0,74929.90625,0.0,4243.50048828125,1.0,278.1499938964844,282.9026794433594,299.2343139648437,304.10528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36323.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813955187797546,1.0,0.0,0.0,3.76784348487854,3.767868757247925,9.472814213040692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9814453125,0.0,1670.7705078125,1895.4371337890625,0.0,3229.65771484375,0.9318960309028624,1.0,0.0,3.0,1.0,0.0
18027180,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7856051921844482,0.4018157422542572,0.3665826320648193,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9160836338996888,0.6431519985198975,0.6123114228248596,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8986542224884033,0.6100355982780457,0.4287757873535156,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8375487923622131,0.4908994138240814,0.4695544242858886,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.67362380027771,0.2504057884216308,1.1546345949172974,284.944580078125,284.95001220703125,300.66094970703125,296.2049560546875,298.2256774902344,297.1979064941406,284.944580078125,1.0,0.6998885273933411,0.3550127744674682,0.3550127744674682,1.0,1.0,-3.640798091888428,0.9765405654907228,2.664257526397705,-0.098827838897705,0.921390950679779,0.921390950679779,0.0,241.4615631103516,246.0,74817.84375,0.0,4254.8818359375,1.0,278.1499938964844,282.9050598144531,299.2099914550781,304.0736999511719,293.1499938964844,293.1499938964844,278.1499938964844,36346.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819444179534912,1.0,0.0,0.0,3.760322332382202,3.760347604751587,9.435033803129044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.8134765625,0.0,1662.07470703125,1895.4371337890625,0.0,3234.800048828125,0.93022358417511,1.0,0.0,3.0,1.0,0.0
18027240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7844381332397461,0.4015132486820221,0.3663625419139862,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9145660996437072,0.6426942944526672,0.6119377613067627,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8980393409729004,0.6110681295394897,0.4295273125171661,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8365327715873718,0.4907768070697784,0.4694927036762237,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6727455258369446,0.2503628432750702,1.1546823978424072,284.9443359375,284.95001220703125,300.5959777832031,296.185791015625,298.2054748535156,297.1979675292969,284.9443054199219,1.0,0.7005678415298462,0.3547684848308563,0.3547684848308563,1.0,1.0,-3.6409733295440674,0.975755512714386,2.665217876434326,-0.0986036658287048,0.9195370078086852,0.9195370078086852,0.0,242.8047790527344,249.0,74721.578125,0.0,4263.71337890625,1.0,278.1499938964844,282.90692138671875,299.1906433105469,304.04815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36365.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823567032814026,1.0,0.0,0.0,3.7540266513824463,3.754051685333252,9.403466378898884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.7255859375,0.0,1654.8211669921875,1895.4371337890625,0.0,3238.66259765625,0.9288231134414672,1.0,0.0,3.0,1.0,0.0
18027300,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7831165194511414,0.4011635184288025,0.3661072850227356,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9128577709197998,0.642162024974823,0.6115022301673889,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8973438739776611,0.6122368574142456,0.4303784668445587,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8353820443153381,0.490628033876419,0.4694142043590545,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6717533469200134,0.2503117620944977,1.1547293663024902,284.9441833496094,284.95001220703125,300.5226745605469,296.1637878417969,298.1828918457031,297.1981201171875,284.9441833496094,1.0,0.7013333439826965,0.3544908761978149,0.3544908761978149,1.0,1.0,-3.6411306858062735,0.9748537540435792,2.666276931762696,-0.098429225385189,0.9175100326538086,0.9175100326538086,0.0,244.3298797607422,249.0,74610.859375,0.0,4273.62939453125,1.0,278.1499938964844,282.9091796875,299.1684875488281,304.0186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36380.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828078508377075,1.0,0.0,0.0,3.746671199798584,3.7466962337493896,9.366653443976248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.515625,0.0,1646.3251953125,1895.4371337890625,0.0,3242.888671875,0.9271848797798156,1.0,0.0,3.0,1.0,0.0
18027360,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7817848920822144,0.4008089005947113,0.3658486604690552,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9111496806144714,0.6416195034980774,0.6110584139823914,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8966336846351624,0.6134011745452881,0.4312276244163513,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8342207074165344,0.4904710650444031,0.4693293571472168,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6707534790039062,0.2502578198909759,1.154770851135254,284.9443054199219,284.95001220703125,300.45001220703125,296.1416320800781,298.1609191894531,297.1983337402344,284.9443054199219,1.0,0.7020936608314514,0.354220300912857,0.354220300912857,1.0,1.0,-3.641256332397461,0.9739839434623718,2.6672723293304443,-0.0986875891685485,0.915703058242798,0.915703058242798,0.0,245.85386657714844,252.0,74505.7734375,0.0,4283.45458984375,1.0,278.1499938964844,282.9116516113281,299.146240234375,303.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36385.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832566142082214,1.0,0.0,0.0,3.73941969871521,3.739444732666016,9.330431112175576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.208984375,0.0,1637.9000244140625,1895.4371337890625,0.0,3247.09228515625,0.9255647659301758,1.0,0.0,3.0,1.0,0.0
18027420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7790507674217224,0.4000834226608276,0.3653225302696228,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.907692551612854,0.6405002474784851,0.610144853591919,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8951202630996704,0.6157159805297852,0.4329209923744201,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8318229913711548,0.4901295900344848,0.4691400527954101,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6686938405036926,0.2501402795314789,1.1548407077789309,284.9452209472656,284.95001220703125,300.3072814941406,296.0970764160156,298.1199035644531,297.1986999511719,284.9452514648437,1.0,0.7035984396934509,0.3536791801452636,0.3536791801452636,1.0,1.0,-3.6414153575897217,0.9723250269889832,2.669090509414673,-0.1016057282686233,0.9130905270576476,0.9130905270576476,0.0,248.896728515625,255.0,74335.5390625,0.0,4302.82666015625,1.0,278.1499938964844,282.9171447753906,299.1017761230469,303.9323425292969,293.1499938964844,293.1499938964844,278.1499938964844,36354.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884204089641571,1.0,0.0,0.0,3.726557493209839,3.7265822887420654,9.266355505133106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.087890625,0.0,1622.734130859375,1895.4371337890625,0.0,3255.965576171875,0.922668159008026,1.0,0.0,3.0,1.0,0.0
18027480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7790507674217224,0.4000834226608276,0.3653225302696228,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.907692551612854,0.6405002474784851,0.610144853591919,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8951202630996704,0.6157159805297852,0.4329209923744201,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8318229913711548,0.4901295900344848,0.4691400527954101,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6686938405036926,0.2501402795314789,1.1548407077789309,284.9452209472656,284.95001220703125,300.3072814941406,296.0970764160156,298.1199035644531,297.1986999511719,284.9452514648437,1.0,0.7035984396934509,0.3536791801452636,0.3536791801452636,1.0,1.0,-3.6414153575897217,0.9723250269889832,2.669090509414673,-0.1016057282686233,0.9130905270576476,0.9130905270576476,0.0,248.896728515625,255.0,74335.5390625,0.0,4302.82666015625,1.0,278.1499938964844,282.9171447753906,299.1017761230469,303.9323425292969,293.1499938964844,293.1499938964844,278.1499938964844,36354.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884204089641571,1.0,0.0,0.0,3.726557493209839,3.7265822887420654,9.266355505133106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.087890625,0.0,1622.734130859375,1895.4371337890625,0.0,3255.965576171875,0.922668159008026,1.0,0.0,3.0,1.0,0.0
18027540,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7762905359268188,0.399345189332962,0.3647882640361786,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9042916893959044,0.6393487453460693,0.6092050075531006,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8935579061508179,0.6180189847946167,0.4346090853214264,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.829389750957489,0.4897632002830505,0.4689309895038605,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6666134595870972,0.2500165998935699,1.1548988819122314,284.9463195800781,284.95001220703125,300.1687927246094,296.0524597167969,298.0815734863281,297.1989440917969,284.94635009765625,1.0,0.7050878405570984,0.3531380593776703,0.3531380593776703,1.0,1.0,-3.6414852142333984,0.9707192182540894,2.670766115188598,-0.106351114809513,0.9112116098403932,0.9112116098403932,0.0,251.9356384277344,258.0,74201.671875,0.0,4321.935546875,1.0,278.1499938964844,282.9225158691406,299.0574951171875,303.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36302.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852269053459167,1.0,0.0,0.0,3.715686798095703,3.7157115936279297,9.212372447109374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.07421875,0.0,1609.7861328125,1895.4371337890625,0.0,3265.543212890625,0.9201998114585876,1.0,0.0,3.0,1.0,0.0
18027600,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7762905359268188,0.399345189332962,0.3647882640361786,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9042916893959044,0.6393487453460693,0.6092050075531006,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8935579061508179,0.6180189847946167,0.4346090853214264,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.829389750957489,0.4897632002830505,0.4689309895038605,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6666134595870972,0.2500165998935699,1.1548988819122314,284.9463195800781,284.95001220703125,300.1687927246094,296.0524597167969,298.0815734863281,297.1989440917969,284.94635009765625,1.0,0.7050878405570984,0.3531380593776703,0.3531380593776703,1.0,1.0,-3.6414852142333984,0.9707192182540894,2.670766115188598,-0.106351114809513,0.9112116098403932,0.9112116098403932,0.0,251.9356384277344,258.0,74201.671875,0.0,4321.935546875,1.0,278.1499938964844,282.9225158691406,299.0574951171875,303.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36302.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852269053459167,1.0,0.0,0.0,3.715686798095703,3.7157115936279297,9.212372447109374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.07421875,0.0,1609.7861328125,1895.4371337890625,0.0,3265.543212890625,0.9201998114585876,1.0,0.0,3.0,1.0,0.0
18027660,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7735967040061951,0.3985916972160339,0.3642390072345733,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9010614156723022,0.6381545662879944,0.6082239151000977,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8920536637306213,0.6203051805496216,0.4362848401069641,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8270062208175659,0.4893662333488464,0.4686915874481201,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6645964980125427,0.2498915344476699,1.154940128326416,284.9465026855469,284.95001220703125,300.0356140136719,296.0082092285156,298.0440979003906,297.1988525390625,284.9465026855469,1.0,0.7065563797950745,0.3526134490966797,0.3526134490966797,1.0,1.0,-3.641416788101196,0.9691013693809508,2.6723153591156006,-0.1105920523405075,0.9090149402618408,0.9090149402618408,0.0,254.9725341796875,261.0,74066.7421875,0.0,4340.65625,1.0,278.1499938964844,282.9268798828125,299.01348876953125,303.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862895369529724,1.0,0.0,0.0,3.705578327178955,3.7056028842926025,9.162316132460546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.1474609375,0.0,1598.0166015625,1895.4371337890625,0.0,3275.490966796875,0.9179158806800842,1.0,0.0,3.0,1.0,0.0
18027720,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7735967040061951,0.3985916972160339,0.3642390072345733,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9010614156723022,0.6381545662879944,0.6082239151000977,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8920536637306213,0.6203051805496216,0.4362848401069641,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8270062208175659,0.4893662333488464,0.4686915874481201,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6645964980125427,0.2498915344476699,1.154940128326416,284.9465026855469,284.95001220703125,300.0356140136719,296.0082092285156,298.0440979003906,297.1988525390625,284.9465026855469,1.0,0.7065563797950745,0.3526134490966797,0.3526134490966797,1.0,1.0,-3.641416788101196,0.9691013693809508,2.6723153591156006,-0.1105920523405075,0.9090149402618408,0.9090149402618408,0.0,254.9725341796875,261.0,74066.7421875,0.0,4340.65625,1.0,278.1499938964844,282.9268798828125,299.01348876953125,303.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862895369529724,1.0,0.0,0.0,3.705578327178955,3.7056028842926025,9.162316132460546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.1474609375,0.0,1598.0166015625,1895.4371337890625,0.0,3275.490966796875,0.9179158806800842,1.0,0.0,3.0,1.0,0.0
18027780,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7710438370704651,0.3978291451931,0.3636753559112549,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8979992270469666,0.6369438767433167,0.607217013835907,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8906930685043335,0.6225768327713013,0.4379461109638214,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8247420191764832,0.4889445900917053,0.4684228301048279,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6627067923545837,0.2497682422399521,1.1549594402313232,284.94586181640625,284.95001220703125,299.9088134765625,295.9647827148437,298.0057373046875,297.19775390625,284.9458312988281,1.0,0.7080070376396179,0.3520888686180115,0.3520888686180115,1.0,1.0,-3.641225576400757,0.9673412442207336,2.673884391784668,-0.1124763190746307,0.9058653712272644,0.9058653712272644,0.0,258.0096435546875,264.0,73889.2890625,0.0,4359.0419921875,1.0,278.1499938964844,282.930419921875,298.9698181152344,303.7691345214844,293.1499938964844,293.1499938964844,278.1499938964844,36304.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872589468955994,1.0,0.0,0.0,3.6940107345581055,3.694035291671753,9.10520213892596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.8251953125,0.0,1584.989501953125,1895.4371337890625,0.0,3284.564208984375,0.9153345823287964,1.0,0.0,3.0,1.0,0.0
18027840,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7710438370704651,0.3978291451931,0.3636753559112549,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8979992270469666,0.6369438767433167,0.607217013835907,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8906930685043335,0.6225768327713013,0.4379461109638214,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8247420191764832,0.4889445900917053,0.4684228301048279,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6627067923545837,0.2497682422399521,1.1549594402313232,284.94586181640625,284.95001220703125,299.9088134765625,295.9647827148437,298.0057373046875,297.19775390625,284.9458312988281,1.0,0.7080070376396179,0.3520888686180115,0.3520888686180115,1.0,1.0,-3.641225576400757,0.9673412442207336,2.673884391784668,-0.1124763190746307,0.9058653712272644,0.9058653712272644,0.0,258.0096435546875,264.0,73889.2890625,0.0,4359.0419921875,1.0,278.1499938964844,282.930419921875,298.9698181152344,303.7691345214844,293.1499938964844,293.1499938964844,278.1499938964844,36304.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872589468955994,1.0,0.0,0.0,3.6940107345581055,3.694035291671753,9.10520213892596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.8251953125,0.0,1584.989501953125,1895.4371337890625,0.0,3284.564208984375,0.9153345823287964,1.0,0.0,3.0,1.0,0.0
18027900,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7698147296905518,0.3974449932575226,0.363389104604721,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8965200185775757,0.6363335251808167,0.6067065596580505,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8900601267814636,0.6237077116966248,0.4387718141078949,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8236483931541443,0.488724946975708,0.4682784080505371,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6618040204048157,0.2497066259384155,1.154961109161377,284.9454345703125,284.95001220703125,299.84814453125,295.9435119628906,297.9865417480469,297.19696044921875,284.9454040527344,1.0,0.7087264657020569,0.3518265783786773,0.3518265783786773,1.0,1.0,-3.641090154647827,0.9664137959480286,2.674676418304444,-0.1126369163393974,0.904038906097412,0.904038906097412,0.0,259.5281677246094,264.0,73785.25,0.0,4368.125,1.0,278.1499938964844,282.9320678710937,298.9482421875,303.7407531738281,293.1499938964844,293.1499938964844,278.1499938964844,36325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876845836639404,1.0,0.0,0.0,3.6875319480896,3.687556505203247,9.073291948880068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.37890625,0.0,1577.7904052734375,1895.4371337890625,0.0,3288.54736328125,0.9138964414596558,1.0,0.0,3.0,1.0,0.0
18027960,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7686070203781128,0.3970586955547333,0.3631002008914947,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8950623869895935,0.6357162594795227,0.6061896681785583,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8894466161727905,0.6248344779014587,0.4395942091941833,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8225694298744202,0.4884985387325287,0.468126893043518,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6609199643135071,0.2496440708637237,1.1549568176269531,284.94512939453125,284.95001220703125,299.7894592285156,295.922607421875,297.9677734375,297.1961364746094,284.9450988769531,1.0,0.7094413638114929,0.3515729606151581,0.3515729606151581,1.0,1.0,-3.6409249305725098,0.965490996837616,2.675434112548828,-0.1124883443117141,0.9021989107131958,0.9021989107131958,0.0,261.0462951660156,267.0,73675.53125,0.0,4377.123046875,1.0,278.1499938964844,282.9338073730469,298.9269714355469,303.7121887207031,293.1499938964844,293.1499938964844,278.1499938964844,36345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880681991577148,1.0,0.0,0.0,3.6807048320770255,3.680729150772095,9.03972647847695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.17578125,0.0,1570.2076416015625,1895.4371337890625,0.0,3292.13671875,0.9123818278312684,1.0,0.0,3.0,1.0,0.0
18028020,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7662314176559448,0.3962794542312622,0.3625161051750183,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8921812772750854,0.6344572305679321,0.6051345467567444,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8882497549057007,0.6270782351493835,0.4412315487861633,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8204305171966553,0.4880270957946777,0.4678058624267578,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6591860055923462,0.2495155334472656,1.1549330949783323,284.9449462890625,284.95001220703125,299.6785583496094,295.88214111328125,297.9319763183594,297.194580078125,284.9449462890625,1.0,0.710858941078186,0.3510656952857971,0.3510656952857971,1.0,1.0,-3.640512704849243,0.9636123180389404,2.6769003868103027,-0.1119408532977104,0.8987144231796265,0.8987144231796265,0.0,264.0819702148437,270.0,73451.7734375,0.0,4394.89013671875,1.0,278.1499938964844,282.9375305175781,298.8856811523437,303.6555480957031,293.1499938964844,293.1499938964844,278.45001220703125,36369.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887157440185547,1.0,0.0,0.0,3.666649341583252,3.666673421859741,8.970817475528747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.5888671875,0.0,1554.551513671875,1895.4371337890625,0.0,3298.1953125,0.909256875514984,1.0,0.0,3.0,1.0,0.0
18028080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7662314176559448,0.3962794542312622,0.3625161051750183,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8921812772750854,0.6344572305679321,0.6051345467567444,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8882497549057007,0.6270782351493835,0.4412315487861633,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8204305171966553,0.4880270957946777,0.4678058624267578,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6591860055923462,0.2495155334472656,1.1549330949783323,284.9449462890625,284.95001220703125,299.6785583496094,295.88214111328125,297.9319763183594,297.194580078125,284.9449462890625,1.0,0.710858941078186,0.3510656952857971,0.3510656952857971,1.0,1.0,-3.640512704849243,0.9636123180389404,2.6769003868103027,-0.1119408532977104,0.8987144231796265,0.8987144231796265,0.0,264.0819702148437,270.0,73451.7734375,0.0,4394.89013671875,1.0,278.1499938964844,282.9375305175781,298.8856811523437,303.6555480957031,293.1499938964844,293.1499938964844,278.45001220703125,36369.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887157440185547,1.0,0.0,0.0,3.666649341583252,3.666673421859741,8.970817475528747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.5888671875,0.0,1554.551513671875,1895.4371337890625,0.0,3298.1953125,0.909256875514984,1.0,0.0,3.0,1.0,0.0
18028140,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7644820213317871,0.3960645794868469,0.3622982501983642,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8899353742599487,0.6337952613830566,0.6044788360595703,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8877014517784119,0.6299795508384705,0.4432036876678467,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8188205361366272,0.4880504608154297,0.4678077101707458,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6579452157020569,0.2496880739927292,1.155787706375122,285.016845703125,284.95001220703125,299.5771789550781,295.8438720703125,297.9035949707031,297.19879150390625,285.01470947265625,1.0,0.71243816614151,0.3505584597587585,0.3505584597587585,1.0,1.0,-3.64286208152771,0.9626086950302124,2.680253505706787,-0.1118689849972724,0.9891560077667236,0.9891560077667236,0.0,266.7011108398437,273.0,72838.625,0.0,4417.62353515625,1.0,278.4432983398437,283.0343017578125,298.8356018066406,303.51690673828125,293.1499938964844,293.1499938964844,278.1499938964844,32949.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845396637916565,1.0,0.0,0.0,3.794616222381592,3.7946410179138175,9.607911124476232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.34765625,0.0,1676.3624267578125,1895.4371337890625,0.0,3259.1083984375,0.93545401096344,1.0,0.0,3.0,1.0,0.0
18028200,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7644820213317871,0.3960645794868469,0.3622982501983642,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8899353742599487,0.6337952613830566,0.6044788360595703,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8877014517784119,0.6299795508384705,0.4432036876678467,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8188205361366272,0.4880504608154297,0.4678077101707458,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6579452157020569,0.2496880739927292,1.155787706375122,285.016845703125,284.95001220703125,299.5771789550781,295.8438720703125,297.9035949707031,297.19879150390625,285.01470947265625,1.0,0.71243816614151,0.3505584597587585,0.3505584597587585,1.0,1.0,-3.64286208152771,0.9626086950302124,2.680253505706787,-0.1118689849972724,0.9891560077667236,0.9891560077667236,0.0,266.7011108398437,273.0,72838.625,0.0,4417.62353515625,1.0,278.4432983398437,283.0343017578125,298.8356018066406,303.51690673828125,293.1499938964844,293.1499938964844,278.1499938964844,32949.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845396637916565,1.0,0.0,0.0,3.794616222381592,3.7946410179138175,9.607911124476232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.34765625,0.0,1676.3624267578125,1895.4371337890625,0.0,3259.1083984375,0.93545401096344,1.0,0.0,3.0,1.0,0.0
18028260,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7615518569946289,0.3946045339107513,0.3614135682582855,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8864457011222839,0.631788969039917,0.6030768752098083,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8858457803726196,0.6314138174057007,0.444549947977066,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.816149115562439,0.4870080053806305,0.4672499895095825,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6558396220207214,0.2492805570363998,1.155444622039795,284.89581298828125,284.95001220703125,299.48638916015625,295.8082275390625,297.8702087402344,297.1903076171875,284.89703369140625,1.0,0.7138416767120361,0.3500959575176239,0.3500959575176239,1.0,1.0,-3.640661239624024,0.960387647151947,2.680273532867432,-0.1127492785453796,0.8848652243614197,0.8848652243614197,0.0,270.25311279296875,276.0,73454.046875,0.0,4433.6904296875,1.0,278.15643310546875,282.8981018066406,298.83056640625,303.6340026855469,293.1499938964844,293.1499938964844,278.45001220703125,38384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923394680023193,1.0,0.0,0.0,3.7009880542755127,3.7010130882263184,9.139631629295764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9892578125,0.0,1608.7301025390625,1895.4371337890625,0.0,3332.079345703125,0.9184107780456544,1.0,0.0,3.0,1.0,0.0
18028320,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7615518569946289,0.3946045339107513,0.3614135682582855,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8864457011222839,0.631788969039917,0.6030768752098083,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8858457803726196,0.6314138174057007,0.444549947977066,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.816149115562439,0.4870080053806305,0.4672499895095825,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6558396220207214,0.2492805570363998,1.155444622039795,284.89581298828125,284.95001220703125,299.48638916015625,295.8082275390625,297.8702087402344,297.1903076171875,284.89703369140625,1.0,0.7138416767120361,0.3500959575176239,0.3500959575176239,1.0,1.0,-3.640661239624024,0.960387647151947,2.680273532867432,-0.1127492785453796,0.8848652243614197,0.8848652243614197,0.0,270.25311279296875,276.0,73454.046875,0.0,4433.6904296875,1.0,278.15643310546875,282.8981018066406,298.83056640625,303.6340026855469,293.1499938964844,293.1499938964844,278.45001220703125,38384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923394680023193,1.0,0.0,0.0,3.7009880542755127,3.7010130882263184,9.139631629295764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9892578125,0.0,1608.7301025390625,1895.4371337890625,0.0,3332.079345703125,0.9184107780456544,1.0,0.0,3.0,1.0,0.0
18028380,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7599314451217651,0.3943238854408264,0.3609399795532226,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8844636678695679,0.6311531066894531,0.6022368669509888,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8849454522132874,0.6331284642219543,0.4455194473266601,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8146153092384338,0.4868249595165252,0.4669005572795868,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6546160578727722,0.249246209859848,1.1550074815750122,285.0092163085937,284.95001220703125,299.4342956542969,295.7870178222656,297.8558959960937,297.19158935546875,285.0077819824219,1.0,0.7146470546722412,0.3497999906539917,0.3497999906539917,1.0,1.0,-3.639291048049927,0.959013044834137,2.6802780628204346,-0.1140192523598671,0.967628002166748,0.967628002166748,0.0,272.2391967773437,276.0,72562.8203125,0.0,4442.3037109375,1.0,278.4227294921875,283.0307006835937,298.7652587890625,303.403564453125,293.1499938964844,293.1499938964844,278.45001220703125,33842.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871430158615112,1.0,0.0,0.0,3.763439416885376,3.7634642124176025,9.450681659473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.5810546875,0.0,1646.42919921875,1895.4371337890625,0.0,3283.47900390625,0.92983078956604,1.0,0.0,3.0,1.0,0.0
18028440,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.759375810623169,0.3942056894302368,0.3608968257904053,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8837153911590576,0.6308478116989136,0.6020128130912781,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8848147988319397,0.6341241598129272,0.4462657868862152,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8140686750411987,0.4867794513702392,0.4669055938720703,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6542075872421265,0.2492784261703491,1.1552987098693848,284.9942626953125,284.95001220703125,299.4072265625,295.77569580078125,297.8489074707031,297.1929016113281,284.9930114746094,1.0,0.7151883244514465,0.3496334850788116,0.3496334850788116,1.0,1.0,-3.640222549438477,0.958767592906952,2.68145489692688,-0.1147890985012054,0.9700062870979308,0.9700062870979308,0.0,273.1087951660156,279.0,72641.53125,0.0,4450.27099609375,1.0,278.4435119628906,283.0198059082031,298.7643127441406,303.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,33913.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869565725326538,1.0,0.0,0.0,3.795088291168213,3.7951133251190186,9.610301958673515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.513671875,0.0,1684.42333984375,1895.4371337890625,0.0,3281.734619140625,0.9362308979034424,1.0,0.0,3.0,1.0,0.0
18028500,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7582821846008301,0.3935794234275818,0.3606502115726471,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8823429942131042,0.6299408078193665,0.6015052199363708,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8842703700065613,0.6349500417709351,0.4471185803413391,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8130231499671936,0.4863395094871521,0.4667732715606689,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6534223556518555,0.2491265833377838,1.155456781387329,284.8685607910156,284.95001220703125,299.372314453125,295.7607421875,297.8367614746094,297.19012451171875,284.8674621582031,1.0,0.7159096002578735,0.3494022488594055,0.3494022488594055,1.0,1.0,-3.640378713607788,0.9580765962600708,2.682302236557007,-0.1158839538693428,0.8796753287315369,0.8796753287315369,0.0,274.59576416015625,279.0,73515.71875,0.0,4459.9443359375,1.0,278.1946716308594,282.87823486328125,298.79107666015625,303.638671875,293.1499938964844,293.1499938964844,278.1499938964844,37923.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923299908638,1.0,0.0,0.0,3.754679918289185,3.754705190658569,9.406739422956888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.6787109375,0.0,1667.5845947265625,1895.4371337890625,0.0,3331.99072265625,0.9280722141265868,1.0,0.0,3.0,1.0,0.0
18028560,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7566726207733154,0.3928588628768921,0.3600576221942901,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8804357051849365,0.6289138793945312,0.6006070971488953,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8831661939620972,0.6356855034828186,0.4476543664932251,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8114923238754272,0.4857823252677917,0.466327041387558,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.65223628282547,0.2488842010498047,1.1548012495040894,284.8990478515625,284.95001220703125,299.3407287597656,295.7467346191406,297.82489013671875,297.1861877441406,284.900390625,1.0,0.7164844870567322,0.3491718471050262,0.3491718471050262,1.0,1.0,-3.637906551361084,0.95658278465271,2.681323766708374,-0.1170862764120101,0.8774906992912292,0.8774906992912292,0.0,276.4550170898437,282.0,73136.265625,0.0,4464.7138671875,1.0,278.1568908691406,282.9072570800781,298.7635803222656,303.5428161621094,293.1499938964844,293.1499938964844,278.45001220703125,38728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935272693634033,1.0,0.0,0.0,3.678217887878418,3.678242683410645,9.027514806803084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.474609375,0.0,1585.359375,1895.4371337890625,0.0,3343.178466796875,0.9138351678848268,1.0,0.0,3.0,1.0,0.0
