time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7547581791877747,0.3925343155860901,0.359629213809967,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8779729008674622,0.6280348896980286,0.5996205806732178,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8823854923248291,0.6384845972061157,0.4494502246379852,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8095797896385193,0.4856111705303192,0.466047465801239,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6508167386054993,0.2489336431026458,1.154872179031372,284.9968566894531,284.95001220703125,299.2879638671875,295.7218017578125,297.8124389648437,297.19012451171875,284.9956359863281,1.0,0.7178255915641785,0.3487110733985901,0.3487110733985901,1.0,1.0,-3.6381022930145264,0.955175280570984,2.682926893234253,-0.1193803772330284,0.9640763401985168,0.9640763401985168,0.0,279.1380920410156,285.0,72380.5703125,0.0,4481.9501953125,1.0,278.443359375,283.0270690917969,298.70751953125,303.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33899.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875790238380432,1.0,0.0,0.0,3.775337457656861,3.775362491607666,9.51053323205997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1943359375,0.0,1660.879150390625,1895.4371337890625,0.0,3287.559814453125,0.9317740201950072,1.0,0.0,3.0,1.0,0.0
18028680,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7547581791877747,0.3925343155860901,0.359629213809967,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8779729008674622,0.6280348896980286,0.5996205806732178,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8823854923248291,0.6384845972061157,0.4494502246379852,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8095797896385193,0.4856111705303192,0.466047465801239,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6508167386054993,0.2489336431026458,1.154872179031372,284.9968566894531,284.95001220703125,299.2879638671875,295.7218017578125,297.8124389648437,297.19012451171875,284.9956359863281,1.0,0.7178255915641785,0.3487110733985901,0.3487110733985901,1.0,1.0,-3.6381022930145264,0.955175280570984,2.682926893234253,-0.1193803772330284,0.9640763401985168,0.9640763401985168,0.0,279.1380920410156,285.0,72380.5703125,0.0,4481.9501953125,1.0,278.443359375,283.0270690917969,298.70751953125,303.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33899.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875790238380432,1.0,0.0,0.0,3.775337457656861,3.775362491607666,9.51053323205997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.1943359375,0.0,1660.879150390625,1895.4371337890625,0.0,3287.559814453125,0.9317740201950072,1.0,0.0,3.0,1.0,0.0
18028740,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7522274255752563,0.3912117481231689,0.3588126003742218,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8748746514320374,0.6261177659034729,0.5982307195663452,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8808871507644653,0.6400704979896545,0.4508574903011322,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.807068407535553,0.4846326112747192,0.4654869735240936,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6490036845207214,0.2485736459493637,1.1545236110687256,284.9032897949219,284.95001220703125,299.25,295.7013244628906,297.7970886230469,297.1842346191406,284.90435791015625,1.0,0.7191314697265625,0.3482502996921539,0.3482502996921539,1.0,1.0,-3.636056900024414,0.953054666519165,2.683002233505249,-0.1211504638195037,0.8753017783164978,0.8753017783164978,0.0,282.4407958984375,288.0,72909.328125,0.0,4496.83740234375,1.0,278.1568908691406,282.9147033691406,298.71661376953125,303.4769592285156,293.1499938964844,293.1499938964844,278.45001220703125,38591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938858509063721,1.0,0.0,0.0,3.6614949703216553,3.661519527435303,8.945614808908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8291015625,0.0,1565.44677734375,1895.4371337890625,0.0,3346.528076171875,0.9100223183631896,1.0,0.0,3.0,1.0,0.0
18028800,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7522274255752563,0.3912117481231689,0.3588126003742218,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8748746514320374,0.6261177659034729,0.5982307195663452,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8808871507644653,0.6400704979896545,0.4508574903011322,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.807068407535553,0.4846326112747192,0.4654869735240936,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6490036845207214,0.2485736459493637,1.1545236110687256,284.9032897949219,284.95001220703125,299.25,295.7013244628906,297.7970886230469,297.1842346191406,284.90435791015625,1.0,0.7191314697265625,0.3482502996921539,0.3482502996921539,1.0,1.0,-3.636056900024414,0.953054666519165,2.683002233505249,-0.1211504638195037,0.8753017783164978,0.8753017783164978,0.0,282.4407958984375,288.0,72909.328125,0.0,4496.83740234375,1.0,278.1568908691406,282.9147033691406,298.71661376953125,303.4769592285156,293.1499938964844,293.1499938964844,278.45001220703125,38591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938858509063721,1.0,0.0,0.0,3.6614949703216553,3.661519527435303,8.945614808908431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8291015625,0.0,1565.44677734375,1895.4371337890625,0.0,3346.528076171875,0.9100223183631896,1.0,0.0,3.0,1.0,0.0
18028860,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7504062652587891,0.3908703327178955,0.3583782315254211,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8725141286849976,0.6252126693725586,0.5972300171852112,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.880182147026062,0.64286208152771,0.4526541531085968,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8051653504371643,0.4844440221786499,0.4651995301246643,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6476777195930481,0.2486339062452316,1.154667854309082,284.9984436035156,284.95001220703125,299.22467041015625,295.68609619140625,297.7926330566406,297.1884460449219,284.9971923828125,1.0,0.7204780578613281,0.3478277027606964,0.3478277027606964,1.0,1.0,-3.636309862136841,0.9517562985420228,2.684553623199463,-0.122676782310009,0.9617988467216492,0.9617988467216492,0.0,285.1311950683594,291.0,72199.5078125,0.0,4514.26904296875,1.0,278.4432678222656,283.03125,298.6703186035156,303.30584716796875,293.1499938964844,293.1499938964844,278.1499938964844,33798.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876471519470215,1.0,0.0,0.0,3.7624549865722656,3.762479782104492,9.445738555768912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.275390625,0.0,1644.9364013671875,1895.4371337890625,0.0,3288.197265625,0.9287987947463988,1.0,0.0,3.0,1.0,0.0
18028920,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7504062652587891,0.3908703327178955,0.3583782315254211,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8725141286849976,0.6252126693725586,0.5972300171852112,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.880182147026062,0.64286208152771,0.4526541531085968,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8051653504371643,0.4844440221786499,0.4651995301246643,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6476777195930481,0.2486339062452316,1.154667854309082,284.9984436035156,284.95001220703125,299.22467041015625,295.68609619140625,297.7926330566406,297.1884460449219,284.9971923828125,1.0,0.7204780578613281,0.3478277027606964,0.3478277027606964,1.0,1.0,-3.636309862136841,0.9517562985420228,2.684553623199463,-0.122676782310009,0.9617988467216492,0.9617988467216492,0.0,285.1311950683594,291.0,72199.5078125,0.0,4514.26904296875,1.0,278.4432678222656,283.03125,298.6703186035156,303.30584716796875,293.1499938964844,293.1499938964844,278.1499938964844,33798.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876471519470215,1.0,0.0,0.0,3.7624549865722656,3.762479782104492,9.445738555768912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.275390625,0.0,1644.9364013671875,1895.4371337890625,0.0,3288.197265625,0.9287987947463988,1.0,0.0,3.0,1.0,0.0
18028980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7488439679145813,0.389919251203537,0.3579068481922149,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8705648183822632,0.623845100402832,0.5963655114173889,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8793384432792664,0.64393150806427,0.4537321329116821,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8035566210746765,0.4837473034858703,0.4648974239826202,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6465836763381958,0.2483962476253509,1.15472149848938,284.8841552734375,284.95001220703125,299.21258544921875,295.6786499023437,297.7860412597656,297.1843566894531,284.8875732421875,1.0,0.7214410305023193,0.3475318849086761,0.3475318849086761,1.0,1.0,-3.635711193084717,0.9506044387817384,2.6851067543029785,-0.1235788017511367,0.8711774945259094,0.8711774945259094,0.0,287.34576416015625,291.0,72873.9296875,0.0,4526.36572265625,1.0,278.1712951660156,282.9019470214844,298.7040405273437,303.4857482910156,293.1499938964844,293.1499938964844,278.1499938964844,39079.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936523795127869,1.0,0.0,0.0,3.678246259689331,3.6782710552215576,9.027654073179292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.474609375,0.0,1588.0380859375,1895.4371337890625,0.0,3344.34716796875,0.9132068157196044,1.0,0.0,3.0,1.0,0.0
18029040,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7479621767997742,0.3895332813262939,0.3575468957424164,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8695090413093567,0.623268723487854,0.5958138108253479,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8787442445755005,0.6444305181503296,0.4540500044822693,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8026518225669861,0.4834429025650024,0.4646176099777221,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6459430456161499,0.2482742816209793,1.154328227043152,284.90509033203125,284.95001220703125,299.208740234375,295.67626953125,297.78375244140625,297.1827392578125,284.90625,1.0,0.7217780947685242,0.3474051058292389,0.3474051058292389,1.0,1.0,-3.634186983108521,0.9497241973876952,2.6844630241394043,-0.1240217164158821,0.8743892312049866,0.8743892312049866,0.0,288.4499816894531,294.0,72761.4453125,0.0,4529.013671875,1.0,278.156982421875,282.9185485839844,298.6903381347656,303.4373474121094,293.1499938964844,293.1499938964844,278.45001220703125,38512.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937028050422668,1.0,0.0,0.0,3.6512176990509033,3.651242256164551,8.895466976355237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.90234375,0.0,1553.3260498046875,1895.4371337890625,0.0,3344.818115234375,0.9077176451683044,1.0,0.0,3.0,1.0,0.0
18029100,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7468475699424744,0.3893027901649475,0.357162743806839,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.86811763048172,0.6227374076843262,0.5951200127601624,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8781543374061584,0.6457690000534058,0.454794317483902,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8014810085296631,0.4832755029201507,0.4643171727657318,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6451229453086853,0.2482549846172332,1.1540066003799438,285.0157165527344,284.95001220703125,299.2040710449219,295.6732788085937,297.7834777832031,297.1842041015625,285.0164794921875,1.0,0.7223793268203735,0.3471938073635101,0.3471938073635101,1.0,1.0,-3.633030414581299,0.9486832022666932,2.684347152709961,-0.1247844696044921,0.9522560238838196,0.9522560238838196,0.0,289.9767761230469,294.0,71916.875,0.0,4535.3076171875,1.0,278.4021911621094,283.04620361328125,298.64520263671875,303.2178039550781,293.1499938964844,293.1499938964844,278.45001220703125,34259.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885474801063538,1.0,0.0,0.0,3.697177648544312,3.69720196723938,9.120821005126344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.6953125,0.0,1573.099365234375,1895.4371337890625,0.0,3296.62109375,0.9161750674247742,1.0,0.0,3.0,1.0,0.0
18029160,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7461918592453003,0.389171689748764,0.3570946156978607,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8672036528587341,0.6223267912864685,0.5947796702384949,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8780665993690491,0.6472065448760986,0.455834299325943,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8007652759552002,0.483225405216217,0.4643038809299469,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6446628570556641,0.248328611254692,1.1544528007507324,284.9994201660156,284.95001220703125,299.2015075683594,295.6714782714844,297.7846374511719,297.1869812011719,284.9981689453125,1.0,0.7231124639511108,0.3469892740249634,0.3469892740249634,1.0,1.0,-3.634308338165283,0.948405921459198,2.6859023571014404,-0.1254375874996185,0.9609981775283812,0.9609981775283812,0.0,291.158203125,297.0,72097.578125,0.0,4546.18408203125,1.0,278.44317626953125,283.03369140625,298.6544189453125,303.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,33712.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887215256690979,1.0,0.0,0.0,3.755180835723877,3.755205392837525,9.409249628333782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.408203125,0.0,1635.753662109375,1895.4371337890625,0.0,3284.155517578125,0.9271489977836608,1.0,0.0,3.0,1.0,0.0
18029220,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438300251960754,0.3878262341022491,0.3562535047531128,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8642887473106384,0.6203581690788269,0.5933375954627991,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8766844272613525,0.6487588882446289,0.4572190642356872,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7983037233352661,0.4822030067443847,0.4637002050876617,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.64299476146698,0.2479645609855651,1.154091477394104,284.90582275390625,284.95001220703125,299.2023010253906,295.6713256835937,297.78076171875,297.1813659667969,284.9068298339844,1.0,0.724397599697113,0.3465802371501922,0.3465802371501922,1.0,1.0,-3.632077217102051,0.9463824033737184,2.685694932937622,-0.1266573816537857,0.8740003108978271,0.8740003108978271,0.0,294.4808349609375,300.0,72695.734375,0.0,4560.6240234375,1.0,278.1570129394531,282.9201354980469,298.6844482421875,303.4239196777344,293.1499938964844,293.1499938964844,278.45001220703125,38430.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931111693382263,1.0,0.0,0.0,3.646858930587769,3.646883487701416,8.874241643752612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.140625,0.0,1547.8453369140625,1895.4371337890625,0.0,3339.29052734375,0.9066484570503236,1.0,0.0,3.0,1.0,0.0
18029280,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438300251960754,0.3878262341022491,0.3562535047531128,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8642887473106384,0.6203581690788269,0.5933375954627991,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8766844272613525,0.6487588882446289,0.4572190642356872,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7983037233352661,0.4822030067443847,0.4637002050876617,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.64299476146698,0.2479645609855651,1.154091477394104,284.90582275390625,284.95001220703125,299.2023010253906,295.6713256835937,297.78076171875,297.1813659667969,284.9068298339844,1.0,0.724397599697113,0.3465802371501922,0.3465802371501922,1.0,1.0,-3.632077217102051,0.9463824033737184,2.685694932937622,-0.1266573816537857,0.8740003108978271,0.8740003108978271,0.0,294.4808349609375,300.0,72695.734375,0.0,4560.6240234375,1.0,278.1570129394531,282.9201354980469,298.6844482421875,303.4239196777344,293.1499938964844,293.1499938964844,278.45001220703125,38430.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931111693382263,1.0,0.0,0.0,3.646858930587769,3.646883487701416,8.874241643752612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.140625,0.0,1547.8453369140625,1895.4371337890625,0.0,3339.29052734375,0.9066484570503236,1.0,0.0,3.0,1.0,0.0
18029340,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7421247363090515,0.3874551355838775,0.3557949960231781,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8620572686195374,0.6193912625312805,0.5922821760177612,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8760520815849304,0.6515287160873413,0.4589994847774505,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7964619994163513,0.4819654822349548,0.4633689224720001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6417678594589233,0.2480153292417526,1.1542015075683594,284.9998474121094,284.95001220703125,299.2104797363281,295.6754150390625,297.7862548828125,297.18572998046875,284.99859619140625,1.0,0.7257174253463745,0.3461712002754211,0.3461712002754211,1.0,1.0,-3.632122278213501,0.945060968399048,2.687061309814453,-0.1279744654893875,0.9608988761901855,0.9608988761901855,0.0,297.1866149902344,303.0,72062.1328125,0.0,4577.55859375,1.0,278.44317626953125,283.03466796875,298.6576232910156,303.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,33676.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864530324935913,1.0,0.0,0.0,3.7525014877319336,3.752526044845581,9.39582719183818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.2900390625,0.0,1632.3507080078125,1895.4371337890625,0.0,3277.021728515625,0.9264711737632751,1.0,0.0,3.0,1.0,0.0
18029400,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7421247363090515,0.3874551355838775,0.3557949960231781,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8620572686195374,0.6193912625312805,0.5922821760177612,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8760520815849304,0.6515287160873413,0.4589994847774505,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7964619994163513,0.4819654822349548,0.4633689224720001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6417678594589233,0.2480153292417526,1.1542015075683594,284.9998474121094,284.95001220703125,299.2104797363281,295.6754150390625,297.7862548828125,297.18572998046875,284.99859619140625,1.0,0.7257174253463745,0.3461712002754211,0.3461712002754211,1.0,1.0,-3.632122278213501,0.945060968399048,2.687061309814453,-0.1279744654893875,0.9608988761901855,0.9608988761901855,0.0,297.1866149902344,303.0,72062.1328125,0.0,4577.55859375,1.0,278.44317626953125,283.03466796875,298.6576232910156,303.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,33676.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864530324935913,1.0,0.0,0.0,3.7525014877319336,3.752526044845581,9.39582719183818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.2900390625,0.0,1632.3507080078125,1895.4371337890625,0.0,3277.021728515625,0.9264711737632751,1.0,0.0,3.0,1.0,0.0
18029460,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.739840567111969,0.3861031830310821,0.3549462854862213,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8592342138290405,0.6174029111862183,0.5908191800117493,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.874724805355072,0.6530654430389404,0.4603736400604248,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7940562963485718,0.4809251129627228,0.4627470672130584,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6401636004447937,0.2476477473974228,1.1538231372833252,284.90631103515625,284.95001220703125,299.225341796875,295.68328857421875,297.7865905761719,297.1802062988281,284.9073486328125,1.0,0.7269882559776306,0.3457675576210022,0.3457675576210022,1.0,1.0,-3.629801988601685,0.9430253505706788,2.686776638031006,-0.1291078478097915,0.8743650317192078,0.8743650317192078,0.0,300.50933837890625,306.0,72689.828125,0.0,4591.72119140625,1.0,278.15704345703125,282.9208068847656,298.69580078125,303.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,38380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922292590141296,1.0,0.0,0.0,3.6460776329040527,3.6461021900177,8.870439387465012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.3798828125,0.0,1546.6029052734375,1895.4371337890625,0.0,3331.049072265625,0.9064380526542664,1.0,0.0,3.0,1.0,0.0
18029520,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.739840567111969,0.3861031830310821,0.3549462854862213,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8592342138290405,0.6174029111862183,0.5908191800117493,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.874724805355072,0.6530654430389404,0.4603736400604248,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7940562963485718,0.4809251129627228,0.4627470672130584,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6401636004447937,0.2476477473974228,1.1538231372833252,284.90631103515625,284.95001220703125,299.225341796875,295.68328857421875,297.7865905761719,297.1802062988281,284.9073486328125,1.0,0.7269882559776306,0.3457675576210022,0.3457675576210022,1.0,1.0,-3.629801988601685,0.9430253505706788,2.686776638031006,-0.1291078478097915,0.8743650317192078,0.8743650317192078,0.0,300.50933837890625,306.0,72689.828125,0.0,4591.72119140625,1.0,278.15704345703125,282.9208068847656,298.69580078125,303.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,38380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922292590141296,1.0,0.0,0.0,3.6460776329040527,3.6461021900177,8.870439387465012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.3798828125,0.0,1546.6029052734375,1895.4371337890625,0.0,3331.049072265625,0.9064380526542664,1.0,0.0,3.0,1.0,0.0
18029580,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7385249137878418,0.3858339488506317,0.3545144200325012,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8575447797775269,0.6166887283325195,0.5899353623390198,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8741571307182312,0.6550701260566711,0.4615614712238312,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7926298379898071,0.4807307720184326,0.462404727935791,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.639210045337677,0.2476648986339569,1.1536309719085691,285.0126953125,284.95001220703125,299.23980712890625,295.69110107421875,297.7931213378906,297.183349609375,285.0109558105469,1.0,0.7278825044631958,0.3454769253730774,0.3454769253730774,1.0,1.0,-3.628995895385742,0.9418300986289978,2.6871657371521,-0.1300381571054458,0.9593987464904784,0.9593987464904784,0.0,302.552001953125,306.0,71974.5625,0.0,4602.16357421875,1.0,278.4293518066406,283.044921875,298.6629333496094,303.25408935546875,293.1499938964844,293.1499938964844,278.45001220703125,33479.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857735991477966,1.0,0.0,0.0,3.7278006076812735,3.727824926376343,9.272538363802596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.05078125,0.0,1602.1986083984375,1895.4371337890625,0.0,3270.66162109375,0.9212109446525574,1.0,0.0,3.0,1.0,0.0
18029640,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7381920218467712,0.385724663734436,0.354480892419815,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8570733070373535,0.6164159774780273,0.589744508266449,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8741322755813599,0.6558306217193604,0.4621486663818359,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7922579050064087,0.4806706011295318,0.4623992443084717,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6389845609664917,0.247695967555046,1.1539191007614136,285.0005798339844,284.95001220703125,299.2462463378906,295.694580078125,297.7958679199219,297.18463134765625,284.9993591308594,1.0,0.7282947301864624,0.3453639149665832,0.3453639149665832,1.0,1.0,-3.629772424697876,0.941696047782898,2.688076496124268,-0.1303453147411346,0.9618353247642516,0.9618353247642516,0.0,303.2141418457031,309.0,72080.421875,0.0,4608.43212890625,1.0,278.44317626953125,283.0351867675781,298.6762084960937,303.29559326171875,293.1499938964844,293.1499938964844,278.1499938964844,33637.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854449987411499,1.0,0.0,0.0,3.753050565719605,3.753075122833252,9.398577276442666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.970703125,0.0,1632.6929931640625,1895.4371337890625,0.0,3267.584716796875,0.926570475101471,1.0,0.0,3.0,1.0,0.0
18029700,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7373096346855164,0.3850944638252258,0.354225605726242,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8559367656707764,0.6154747009277344,0.5891980528831482,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.873748779296875,0.6566386222839355,0.4629961252212524,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7913121581077576,0.4802024364471435,0.4622379541397095,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6383863091468811,0.2475581467151641,1.1541393995285034,284.8768005371094,284.95001220703125,299.2587280273437,295.7013854980469,297.7979431152344,297.1825561523437,284.8757629394531,1.0,0.7289956212043762,0.3451620936393738,0.3451620936393738,1.0,1.0,-3.629906177520752,0.9410714507102966,2.6888349056243896,-0.1308455616235733,0.8752130270004272,0.8752130270004272,0.0,304.68682861328125,309.0,73015.515625,0.0,4617.931640625,1.0,278.195556640625,282.8941955566406,298.7263488769531,303.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,37655.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903626799583435,1.0,0.0,0.0,3.7172834873199454,3.717308521270752,9.220291303790872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.134765625,0.0,1621.93359375,1895.4371337890625,0.0,3313.599365234375,0.9195318222045898,1.0,0.0,3.0,1.0,0.0
18029760,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7359818816184998,0.3843688070774078,0.3536293804645538,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8543449640274048,0.6144132614135742,0.5882682204246521,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8728621602058411,0.6573536396026611,0.4635161161422729,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7899131178855896,0.4796154499053955,0.4617640972137451,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6374421119689941,0.2473260462284088,1.1535322666168213,284.906494140625,284.95001220703125,299.2724914550781,295.7088928222656,297.79962158203125,297.17919921875,284.9076843261719,1.0,0.7295535206794739,0.3449755609035492,0.3449755609035492,1.0,1.0,-3.6273984909057617,0.9396901726722716,2.6877083778381348,-0.1313741654157638,0.8752362132072449,0.8752362132072449,0.0,306.5323486328125,312.0,72731.046875,0.0,4622.38623046875,1.0,278.1571350097656,282.920654296875,298.72100830078125,303.4591064453125,293.1499938964844,293.1499938964844,278.45001220703125,38365.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911285400390625,1.0,0.0,0.0,3.648212194442749,3.6482365131378174,8.880828659130202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.109375,0.0,1548.8673095703125,1895.4371337890625,0.0,3320.760009765625,0.9069052934646606,1.0,0.0,3.0,1.0,0.0
18029820,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7343817353248596,0.3839845061302185,0.3531574010848999,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8522511720657349,0.6134107112884521,0.5871772766113281,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.872305154800415,0.6601153612136841,0.4652852416038513,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7881568670272827,0.479346364736557,0.461401104927063,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6363060474395752,0.2473725229501724,1.1536163091659546,285.0013427734375,284.95001220703125,299.3034362792969,295.7257385253906,297.8119201660156,297.1837158203125,285.0001220703125,1.0,0.7308483123779297,0.3446024954319,0.3446024954319,1.0,1.0,-3.6273021697998047,0.9384382367134094,2.688863754272461,-0.1324630826711654,0.9634612202644348,0.9634612202644348,0.0,309.2378234863281,315.0,72141.5703125,0.0,4638.90185546875,1.0,278.4432067871094,283.0350952148437,298.7069702148437,303.3290710449219,293.1499938964844,293.1499938964844,278.1499938964844,33610.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842682242393494,1.0,0.0,0.0,3.756370067596436,3.756394624710083,9.415210797669716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.6181640625,0.0,1636.361572265625,1895.4371337890625,0.0,3256.56640625,0.9273023009300232,1.0,0.0,3.0,1.0,0.0
18029880,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7343817353248596,0.3839845061302185,0.3531574010848999,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8522511720657349,0.6134107112884521,0.5871772766113281,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.872305154800415,0.6601153612136841,0.4652852416038513,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7881568670272827,0.479346364736557,0.461401104927063,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6363060474395752,0.2473725229501724,1.1536163091659546,285.0013427734375,284.95001220703125,299.3034362792969,295.7257385253906,297.8119201660156,297.1837158203125,285.0001220703125,1.0,0.7308483123779297,0.3446024954319,0.3446024954319,1.0,1.0,-3.6273021697998047,0.9384382367134094,2.688863754272461,-0.1324630826711654,0.9634612202644348,0.9634612202644348,0.0,309.2378234863281,315.0,72141.5703125,0.0,4638.90185546875,1.0,278.4432067871094,283.0350952148437,298.7069702148437,303.3290710449219,293.1499938964844,293.1499938964844,278.1499938964844,33610.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842682242393494,1.0,0.0,0.0,3.756370067596436,3.756394624710083,9.415210797669716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.6181640625,0.0,1636.361572265625,1895.4371337890625,0.0,3256.56640625,0.9273023009300232,1.0,0.0,3.0,1.0,0.0
18029940,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7322312593460083,0.3826236426830292,0.3523013889789581,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8496094942092896,0.6113949418067932,0.5856883525848389,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8710837364196777,0.6616226434707642,0.4666436314582824,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7858686447143555,0.4782764911651611,0.4607524275779724,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6348170042037964,0.2469998747110366,1.1532200574874878,284.906494140625,284.95001220703125,299.33837890625,295.7447509765625,297.8182373046875,297.1783142089844,284.9075622558594,1.0,0.7320964932441711,0.3442294597625732,0.3442294597625732,1.0,1.0,-3.624869108200073,0.9364669322967528,2.6884021759033203,-0.13339464366436,0.8765691518783569,0.8765691518783569,0.0,312.55615234375,303.0,72817.4921875,0.0,4652.65966796875,1.0,278.156982421875,282.91943359375,298.75653076171875,303.4990234375,293.1499938964844,293.1499938964844,278.45001220703125,38312.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899015784263611,1.0,0.0,0.0,3.6534903049468994,3.653514623641968,8.906543484954454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.740234375,0.0,1554.373291015625,1895.4371337890625,0.0,3309.287353515625,0.9080313444137572,1.0,0.0,3.0,1.0,0.0
18030000,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7322312593460083,0.3826236426830292,0.3523013889789581,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8496094942092896,0.6113949418067932,0.5856883525848389,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8710837364196777,0.6616226434707642,0.4666436314582824,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7858686447143555,0.4782764911651611,0.4607524275779724,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6348170042037964,0.2469998747110366,1.1532200574874878,284.906494140625,284.95001220703125,299.33837890625,295.7447509765625,297.8182373046875,297.1783142089844,284.9075622558594,1.0,0.7320964932441711,0.3442294597625732,0.3442294597625732,1.0,1.0,-3.624869108200073,0.9364669322967528,2.6884021759033203,-0.13339464366436,0.8765691518783569,0.8765691518783569,0.0,312.55615234375,303.0,72817.4921875,0.0,4652.65966796875,1.0,278.156982421875,282.91943359375,298.75653076171875,303.4990234375,293.1499938964844,293.1499938964844,278.45001220703125,38312.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899015784263611,1.0,0.0,0.0,3.6534903049468994,3.653514623641968,8.906543484954454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.740234375,0.0,1554.373291015625,1895.4371337890625,0.0,3309.287353515625,0.9080313444137572,1.0,0.0,3.0,1.0,0.0
18030060,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.733834981918335,0.3822587132453918,0.3515707552433014,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8514789938926697,0.6103922724723816,0.5843113660812378,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8747676610946655,0.6643968820571899,0.4682077169418335,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7879605889320374,0.4780075550079345,0.4601029753684997,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.636445164680481,0.2470610588788986,1.1520026922225952,285.0005187988281,284.95001220703125,299.3766784667969,295.7655334472656,297.8328552246094,297.18310546875,284.99920654296875,1.0,0.729325532913208,0.3438947200775146,0.3438947200775146,1.0,1.0,-3.6219661235809326,0.9344794750213624,2.6874866485595703,-0.134325310587883,0.9640154838562012,0.9640154838562012,0.0,308.0626220703125,291.0,72192.640625,0.0,4616.77099609375,1.0,278.4432373046875,283.0336303710937,298.7463073730469,303.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,33639.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829575181007385,1.0,0.0,0.0,3.7602851390838623,3.760309934616089,9.434846788280992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5615234375,0.0,1641.163330078125,1895.4371337890625,0.0,3244.290771484375,0.928197979927063,1.0,0.0,3.0,1.0,0.0
18030120,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.733834981918335,0.3822587132453918,0.3515707552433014,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8514789938926697,0.6103922724723816,0.5843113660812378,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8747676610946655,0.6643968820571899,0.4682077169418335,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7879605889320374,0.4780075550079345,0.4601029753684997,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.636445164680481,0.2470610588788986,1.1520026922225952,285.0005187988281,284.95001220703125,299.3766784667969,295.7655334472656,297.8328552246094,297.18310546875,284.99920654296875,1.0,0.729325532913208,0.3438947200775146,0.3438947200775146,1.0,1.0,-3.6219661235809326,0.9344794750213624,2.6874866485595703,-0.134325310587883,0.9640154838562012,0.9640154838562012,0.0,308.0626220703125,291.0,72192.640625,0.0,4616.77099609375,1.0,278.4432373046875,283.0336303710937,298.7463073730469,303.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,33639.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829575181007385,1.0,0.0,0.0,3.7602851390838623,3.760309934616089,9.434846788280992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5615234375,0.0,1641.163330078125,1895.4371337890625,0.0,3244.290771484375,0.928197979927063,1.0,0.0,3.0,1.0,0.0
18030180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7367411851882935,0.3809906542301178,0.3503704667091369,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8550711274147034,0.6084306836128235,0.5824276208877563,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8802705407142639,0.6659613847732544,0.4692780375480652,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7917345762252808,0.4769913256168365,0.4590591490268707,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6393447518348694,0.2467639595270156,1.1498204469680786,284.90484619140625,284.95001220703125,299.41766357421875,295.7876281738281,297.84149169921875,297.178466796875,284.9058837890625,1.0,0.7247543931007385,0.343559980392456,0.343559980392456,1.0,1.0,-3.615675926208496,0.9314610362052916,2.68421483039856,-0.1351474821567535,0.8755639791488647,0.8755639791488647,0.0,300.2714538574219,279.0,72807.0,0.0,4551.17578125,1.0,278.156982421875,282.91827392578125,298.79840087890625,303.5412902832031,293.1499938964844,293.1499938964844,278.45001220703125,38410.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883945345878601,1.0,0.0,0.0,3.653819084167481,3.653843641281128,8.908147606234706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.615234375,0.0,1555.473388671875,1895.4371337890625,0.0,3295.190185546875,0.9081716537475586,1.0,0.0,3.0,1.0,0.0
18030240,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7367411851882935,0.3809906542301178,0.3503704667091369,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8550711274147034,0.6084306836128235,0.5824276208877563,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8802705407142639,0.6659613847732544,0.4692780375480652,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7917345762252808,0.4769913256168365,0.4590591490268707,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6393447518348694,0.2467639595270156,1.1498204469680786,284.90484619140625,284.95001220703125,299.41766357421875,295.7876281738281,297.84149169921875,297.178466796875,284.9058837890625,1.0,0.7247543931007385,0.343559980392456,0.343559980392456,1.0,1.0,-3.615675926208496,0.9314610362052916,2.68421483039856,-0.1351474821567535,0.8755639791488647,0.8755639791488647,0.0,300.2714538574219,279.0,72807.0,0.0,4551.17578125,1.0,278.156982421875,282.91827392578125,298.79840087890625,303.5412902832031,293.1499938964844,293.1499938964844,278.45001220703125,38410.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883945345878601,1.0,0.0,0.0,3.653819084167481,3.653843641281128,8.908147606234706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.615234375,0.0,1555.473388671875,1895.4371337890625,0.0,3295.190185546875,0.9081716537475586,1.0,0.0,3.0,1.0,0.0
18030300,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7387271523475647,0.3808135092258453,0.3497950732707977,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.857505738735199,0.6079051494598389,0.5814891457557678,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.883741557598114,0.667341947555542,0.4698553681373596,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7942200303077698,0.4768354296684265,0.4585169851779938,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.641230046749115,0.2467996180057525,1.1485352516174316,285.0161437988281,284.95001220703125,299.43896484375,295.7990417480469,297.849365234375,297.1806640625,285.0169677734375,1.0,0.722041130065918,0.3433926403522491,0.3433926403522491,1.0,1.0,-3.6123452186584473,0.9299007654190063,2.682444334030152,-0.1356632560491562,0.9538766741752625,0.9538766741752625,0.0,295.4556579589844,279.0,71971.53125,0.0,4512.287109375,1.0,278.4022216796875,283.0464782714844,298.767578125,303.3374328613281,293.1499938964844,293.1499938964844,278.45001220703125,34213.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828912973403931,1.0,0.0,0.0,3.699837684631348,3.699862003326416,9.133950698014814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.7255859375,0.0,1575.774658203125,1895.4371337890625,0.0,3243.670166015625,0.9167377948760986,1.0,0.0,3.0,1.0,0.0
18030360,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7413948178291321,0.3807527720928192,0.349534660577774,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8606934547424316,0.6075162291526794,0.5809009075164795,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8880376815795898,0.6688389778137207,0.4707400798797607,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7974266409873962,0.4768118262290954,0.4582613408565521,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6436880230903625,0.2469448000192642,1.1480302810668943,284.9999084472656,284.95001220703125,299.4606628417969,295.8106384277344,297.8582763671875,297.184326171875,284.9986267089844,1.0,0.7193005084991455,0.3432638347148895,0.3432638347148895,1.0,1.0,-3.6114718914031982,0.9292032122612,2.682268619537353,-0.1359865367412567,0.9628282785415648,0.9628282785415648,0.0,289.9623718261719,267.0,72161.6640625,0.0,4476.0087890625,1.0,278.4432067871094,283.03375244140625,298.79034423828125,303.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,33671.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812455534934998,1.0,0.0,0.0,3.758555173873901,3.758579969406128,9.426167366655136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.8515625,0.0,1639.3843994140625,1895.4371337890625,0.0,3228.251953125,0.927881121635437,1.0,0.0,3.0,1.0,0.0
18030420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7462946772575378,0.3795975744724273,0.3483325541019439,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8667316436767578,0.6056433320045471,0.5789887309074402,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8961789011955261,0.6704922914505005,0.4717918634414673,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8034668564796448,0.4758847951889038,0.4571880996227264,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6484281420707703,0.2467611283063888,1.1458319425582886,284.9052734375,284.95001220703125,299.5050048828125,295.83416748046875,297.8682861328125,297.1802673339844,284.90631103515625,1.0,0.7133334279060364,0.3430062532424927,0.3430062532424927,1.0,1.0,-3.605067491531372,0.9264041185379028,2.678663492202759,-0.1365454196929931,0.8749991655349731,0.8749991655349731,0.0,279.2928161621094,255.0,72770.7734375,0.0,4392.798828125,1.0,278.156982421875,282.9193420410156,298.8444519042969,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38420.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865808844566345,1.0,0.0,0.0,3.65121340751648,3.651237726211548,8.895445944290259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5595703125,0.0,1552.632080078125,1895.4371337890625,0.0,3278.21826171875,0.9076083302497864,1.0,0.0,3.0,1.0,0.0
