time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7462946772575378,0.3795975744724273,0.3483325541019439,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8667316436767578,0.6056433320045471,0.5789887309074402,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8961789011955261,0.6704922914505005,0.4717918634414673,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8034668564796448,0.4758847951889038,0.4571880996227264,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6484281420707703,0.2467611283063888,1.1458319425582886,284.9052734375,284.95001220703125,299.5050048828125,295.83416748046875,297.8682861328125,297.1802673339844,284.90631103515625,1.0,0.7133334279060364,0.3430062532424927,0.3430062532424927,1.0,1.0,-3.605067491531372,0.9264041185379028,2.678663492202759,-0.1365454196929931,0.8749991655349731,0.8749991655349731,0.0,279.2928161621094,255.0,72770.7734375,0.0,4392.798828125,1.0,278.156982421875,282.9193420410156,298.8444519042969,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38420.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865808844566345,1.0,0.0,0.0,3.65121340751648,3.651237726211548,8.895445944290259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5595703125,0.0,1552.632080078125,1895.4371337890625,0.0,3278.21826171875,0.9076083302497864,1.0,0.0,3.0,1.0,0.0
18030540,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7525903582572937,0.3794390559196472,0.3475207388401031,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8743286728858948,0.6047924757003784,0.5774707794189453,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9060676097869872,0.6734424829483032,0.4732658267021179,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8107664585113525,0.4757744669914245,0.4564062058925628,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6543276906013489,0.2470326423645019,1.1442021131515503,285.0000305175781,284.95001220703125,299.54998779296875,295.8578186035156,297.8861389160156,297.18682861328125,284.9987487792969,1.0,0.7071574926376343,0.3427486717700958,0.3427486717700958,1.0,1.0,-3.6011292934417725,0.9243625998497008,2.6767666339874268,-0.1372339129447937,0.9623775482177734,0.9623775482177734,0.0,267.5248718261719,243.0,72138.1953125,0.0,4309.767578125,1.0,278.4432067871094,283.0342102050781,298.8377380371094,303.4605407714844,293.1499938964844,293.1499938964844,278.1499938964844,33670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794448375701904,1.0,0.0,0.0,3.756899356842041,3.756923913955689,9.417863680027948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.3359375,0.0,1637.4454345703125,1895.4371337890625,0.0,3211.37744140625,0.9274571537971495,1.0,0.0,3.0,1.0,0.0
18030600,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7525903582572937,0.3794390559196472,0.3475207388401031,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8743286728858948,0.6047924757003784,0.5774707794189453,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9060676097869872,0.6734424829483032,0.4732658267021179,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8107664585113525,0.4757744669914245,0.4564062058925628,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6543276906013489,0.2470326423645019,1.1442021131515503,285.0000305175781,284.95001220703125,299.54998779296875,295.8578186035156,297.8861389160156,297.18682861328125,284.9987487792969,1.0,0.7071574926376343,0.3427486717700958,0.3427486717700958,1.0,1.0,-3.6011292934417725,0.9243625998497008,2.6767666339874268,-0.1372339129447937,0.9623775482177734,0.9623775482177734,0.0,267.5248718261719,243.0,72138.1953125,0.0,4309.767578125,1.0,278.4432067871094,283.0342102050781,298.8377380371094,303.4605407714844,293.1499938964844,293.1499938964844,278.1499938964844,33670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794448375701904,1.0,0.0,0.0,3.756899356842041,3.756923913955689,9.417863680027948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.3359375,0.0,1637.4454345703125,1895.4371337890625,0.0,3211.37744140625,0.9274571537971495,1.0,0.0,3.0,1.0,0.0
18030660,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7589250206947327,0.378344178199768,0.3463475406169891,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8820396661758423,0.6029716730117798,0.5755788087844849,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9167075157165528,0.6751400232315063,0.4743291139602661,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8177788257598877,0.4749068021774292,0.4553571939468384,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6604480147361755,0.2469194829463958,1.1421988010406494,284.90557861328125,284.95001220703125,299.5950012207031,295.88116455078125,297.8962707519531,297.18267822265625,284.9066467285156,1.0,0.7008032202720642,0.3425041437149048,0.3425041437149048,1.0,1.0,-3.5950613021850586,0.9217092394828796,2.6733522415161133,-0.1377390921115875,0.8748751282691956,0.8748751282691956,0.0,256.1282653808594,231.0,72752.2109375,0.0,4223.5087890625,1.0,278.1570129394531,282.91998291015625,298.8917541503906,303.6319274902344,293.1499938964844,293.1499938964844,278.45001220703125,38408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848410248756409,1.0,0.0,0.0,3.649802446365357,3.649827003479004,8.888573006515799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.14453125,0.0,1550.9664306640625,1895.4371337890625,0.0,3261.930419921875,0.907289743423462,1.0,0.0,3.0,1.0,0.0
18030720,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7589250206947327,0.378344178199768,0.3463475406169891,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8820396661758423,0.6029716730117798,0.5755788087844849,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9167075157165528,0.6751400232315063,0.4743291139602661,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8177788257598877,0.4749068021774292,0.4553571939468384,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6604480147361755,0.2469194829463958,1.1421988010406494,284.90557861328125,284.95001220703125,299.5950012207031,295.88116455078125,297.8962707519531,297.18267822265625,284.9066467285156,1.0,0.7008032202720642,0.3425041437149048,0.3425041437149048,1.0,1.0,-3.5950613021850586,0.9217092394828796,2.6733522415161133,-0.1377390921115875,0.8748751282691956,0.8748751282691956,0.0,256.1282653808594,231.0,72752.2109375,0.0,4223.5087890625,1.0,278.1570129394531,282.91998291015625,298.8917541503906,303.6319274902344,293.1499938964844,293.1499938964844,278.45001220703125,38408.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848410248756409,1.0,0.0,0.0,3.649802446365357,3.649827003479004,8.888573006515799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.14453125,0.0,1550.9664306640625,1895.4371337890625,0.0,3261.930419921875,0.907289743423462,1.0,0.0,3.0,1.0,0.0
18030780,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.765015721321106,0.3782602250576019,0.3456522822380066,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8893038630485535,0.6023262143135071,0.5743067860603333,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.926912248134613,0.6775529980659485,0.475457489490509,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8241366744041443,0.4748559296131134,0.4546951055526733,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6661821603775024,0.2471689283847808,1.1408512592315674,285.0087585449219,284.95001220703125,299.63055419921875,295.8993835449219,297.9105529785156,297.1880798339844,285.0070495605469,1.0,0.695655882358551,0.3423085212707519,0.3423085212707519,1.0,1.0,-3.591626167297364,0.9200261831283568,2.671600103378296,-0.1382770389318466,0.9607840180397034,0.9607840180397034,0.0,246.49351501464844,231.0,72054.46875,0.0,4155.29638671875,1.0,278.4349365234375,283.04156494140625,298.87225341796875,303.4760131835937,293.1499938964844,293.1499938964844,278.45001220703125,33499.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779853582382202,1.0,0.0,0.0,3.739560842514038,3.7395851612091056,9.331134833701072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.541015625,0.0,1615.9390869140625,1895.4371337890625,0.0,3197.697509765625,0.92360919713974,1.0,0.0,3.0,1.0,0.0
18030840,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7667649984359741,0.3782296180725097,0.3455637693405151,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.891356885433197,0.6021617650985718,0.5740864276885986,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9297595024108888,0.6781307458877563,0.4758206903934479,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8259119391441345,0.4748459160327911,0.4546104669570923,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6678161025047302,0.2472462058067321,1.1407610177993774,285.0002136230469,284.95001220703125,299.63934326171875,295.9038391113281,297.9140014648437,297.1893310546875,284.9989318847656,1.0,0.6944069862365723,0.3422596156597137,0.3422596156597137,1.0,1.0,-3.591481924057007,0.9198212027549744,2.671660661697388,-0.1383768916130066,0.9623326659202576,0.9623326659202576,0.0,243.9966583251953,219.0,72126.7265625,0.0,4139.60009765625,1.0,278.4432067871094,283.0345458984375,298.8842163085937,303.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,33657.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778045773506165,1.0,0.0,0.0,3.75605583190918,3.756080389022827,9.413635098098894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.73046875,0.0,1636.358154296875,1895.4371337890625,0.0,3196.0029296875,0.9272566437721252,1.0,0.0,3.0,1.0,0.0
18030900,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7709208130836487,0.3777491748332977,0.3451589345932007,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8962662816047668,0.6013294458389282,0.5733422040939331,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9365571737289428,0.6790363192558289,0.4765273630619049,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8301568031311035,0.4744852781295776,0.4542524218559265,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6717701554298401,0.2472574710845947,1.1402506828308103,284.8755187988281,284.95001220703125,299.6610412597656,295.9147644042969,297.91925048828125,297.18798828125,284.8743896484375,1.0,0.691238522529602,0.3421373665332794,0.3421373665332794,1.0,1.0,-3.5899136066436768,0.9189400672912598,2.670973539352417,-0.1385889798402786,0.8748703598976135,0.8748703598976135,0.0,238.0233764648437,219.0,73041.3984375,0.0,4098.841796875,1.0,278.19549560546875,282.8930053710937,298.9386901855469,303.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,37701.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826320767402649,1.0,0.0,0.0,3.7194745540618896,3.7194995880126953,9.23116374451638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.6640625,0.0,1624.8153076171875,1895.4371337890625,0.0,3241.2421875,0.920032560825348,1.0,0.0,3.0,1.0,0.0
18030960,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7746562957763672,0.3771764039993286,0.3444218635559082,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9007458090782166,0.6003828048706055,0.5722265839576721,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.94275563955307,0.6798515915870667,0.4768979549407959,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8340439200401306,0.4740209281444549,0.4535957872867584,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6754056215286255,0.24717977643013,1.1389394998550415,284.9055480957031,284.95001220703125,299.6823425292969,295.9253845214844,297.9235534667969,297.18524169921875,284.90673828125,1.0,0.6879149079322815,0.3420296013355255,0.3420296013355255,1.0,1.0,-3.5857670307159424,0.9173230528831482,2.6684441566467285,-0.1388341039419174,0.8747236132621765,0.8747236132621765,0.0,232.42030334472656,207.0,72737.0,0.0,4053.66943359375,1.0,278.1571350097656,282.9203186035156,298.9365539550781,303.6772766113281,293.1499938964844,293.1499938964844,278.45001220703125,38429.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833014965057373,1.0,0.0,0.0,3.648742914199829,3.648767471313477,8.883412192517426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.28125,0.0,1549.942138671875,1895.4371337890625,0.0,3247.5126953125,0.9070764780044556,1.0,0.0,3.0,1.0,0.0
18031020,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7843155264854431,0.3770924508571625,0.3436631262302398,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9124428033828736,0.5996041893959045,0.5707610249519348,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.957344889640808,0.6828630566596985,0.4784004986286163,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8438078165054321,0.4739929735660553,0.4528776109218597,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6844527721405029,0.2475455403327942,1.1376651525497437,285.0000915527344,284.95001220703125,299.7232971191406,295.9454650878906,297.9402160644531,297.1918334960937,284.998779296875,1.0,0.6814199686050415,0.3418141007423401,0.3418141007423401,1.0,1.0,-3.5824942588806152,0.9156242609024048,2.666869878768921,-0.1393809616565704,0.962119996547699,0.962119996547699,0.0,220.2030334472656,195.0,72114.578125,0.0,3970.408447265625,1.0,278.4432067871094,283.03448486328125,298.9265441894531,303.5502319335937,293.1499938964844,293.1499938964844,278.1499938964844,33657.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764078617095947,1.0,0.0,0.0,3.755479335784912,3.75550389289856,9.4107457471182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.8076171875,0.0,1635.6807861328125,1895.4371337890625,0.0,3182.908203125,0.9271233677864076,1.0,0.0,3.0,1.0,0.0
18031080,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7843155264854431,0.3770924508571625,0.3436631262302398,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9124428033828736,0.5996041893959045,0.5707610249519348,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.957344889640808,0.6828630566596985,0.4784004986286163,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8438078165054321,0.4739929735660553,0.4528776109218597,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6844527721405029,0.2475455403327942,1.1376651525497437,285.0000915527344,284.95001220703125,299.7232971191406,295.9454650878906,297.9402160644531,297.1918334960937,284.998779296875,1.0,0.6814199686050415,0.3418141007423401,0.3418141007423401,1.0,1.0,-3.5824942588806152,0.9156242609024048,2.666869878768921,-0.1393809616565704,0.962119996547699,0.962119996547699,0.0,220.2030334472656,195.0,72114.578125,0.0,3970.408447265625,1.0,278.4432067871094,283.03448486328125,298.9265441894531,303.5502319335937,293.1499938964844,293.1499938964844,278.1499938964844,33657.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764078617095947,1.0,0.0,0.0,3.755479335784912,3.75550389289856,9.4107457471182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.8076171875,0.0,1635.6807861328125,1895.4371337890625,0.0,3182.908203125,0.9271233677864076,1.0,0.0,3.0,1.0,0.0
18031140,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7940915822982788,0.3760700523853302,0.3425458073616028,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9252179265022278,0.5978575944900513,0.5689281225204468,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.970960259437561,0.6845892667770386,0.479481041431427,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8539522290229797,0.473198801279068,0.4518894255161285,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6937608122825623,0.2475143820047378,1.1359940767288208,284.9054870605469,284.95001220703125,299.7616271972656,295.963623046875,297.9483642578125,297.1876525878906,284.9065246582031,1.0,0.6748480200767517,0.3415985703468323,0.3415985703468323,1.0,1.0,-3.5770578384399414,0.9132633209228516,2.66379451751709,-0.139796957373619,0.8744400143623352,0.8744400143623352,0.0,208.5894927978516,183.0,72719.21875,0.0,3885.439208984375,1.0,278.1570129394531,282.9202880859375,298.9753723144531,303.7163391113281,293.1499938964844,293.1499938964844,278.45001220703125,38416.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820412158966064,1.0,0.0,0.0,3.647930383682251,3.6479549407958975,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8876953125,0.0,1548.9339599609375,1895.4371337890625,0.0,3235.707275390625,0.9068822860717772,1.0,0.0,3.0,1.0,0.0
18031200,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7940915822982788,0.3760700523853302,0.3425458073616028,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9252179265022278,0.5978575944900513,0.5689281225204468,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.970960259437561,0.6845892667770386,0.479481041431427,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8539522290229797,0.473198801279068,0.4518894255161285,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6937608122825623,0.2475143820047378,1.1359940767288208,284.9054870605469,284.95001220703125,299.7616271972656,295.963623046875,297.9483642578125,297.1876525878906,284.9065246582031,1.0,0.6748480200767517,0.3415985703468323,0.3415985703468323,1.0,1.0,-3.5770578384399414,0.9132633209228516,2.66379451751709,-0.139796957373619,0.8744400143623352,0.8744400143623352,0.0,208.5894927978516,183.0,72719.21875,0.0,3885.439208984375,1.0,278.1570129394531,282.9202880859375,298.9753723144531,303.7163391113281,293.1499938964844,293.1499938964844,278.45001220703125,38416.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820412158966064,1.0,0.0,0.0,3.647930383682251,3.6479549407958975,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8876953125,0.0,1548.9339599609375,1895.4371337890625,0.0,3235.707275390625,0.9068822860717772,1.0,0.0,3.0,1.0,0.0
18031260,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8059865236282349,0.3760101497173309,0.341809868812561,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9407582879066468,0.5971044301986694,0.5674877762794495,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9853482842445374,0.687608003616333,0.4809886515140533,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8664222955703735,0.4731969237327575,0.4511963725090027,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7048000693321228,0.2479117214679718,1.1348607540130615,284.9997253417969,284.95001220703125,299.79656982421875,295.9795227050781,297.963134765625,297.194091796875,284.9984130859375,1.0,0.6682813167572021,0.3414201736450195,0.3414201736450195,1.0,1.0,-3.5740487575531006,0.9117629528045654,2.662285804748535,-0.1402409076690673,0.9614603519439696,0.9614603519439696,0.0,196.3504943847656,171.0,72086.109375,0.0,3803.064208984375,1.0,278.44317626953125,283.03436279296875,298.96142578125,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33665.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753054738044739,1.0,0.0,0.0,3.7540769577026367,3.754101514816284,9.403718195244436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7919921875,0.0,1634.10791015625,1895.4371337890625,0.0,3172.571533203125,0.9268109202384948,1.0,0.0,3.0,1.0,0.0
18031320,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8059865236282349,0.3760101497173309,0.341809868812561,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9407582879066468,0.5971044301986694,0.5674877762794495,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9853482842445374,0.687608003616333,0.4809886515140533,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8664222955703735,0.4731969237327575,0.4511963725090027,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7048000693321228,0.2479117214679718,1.1348607540130615,284.9997253417969,284.95001220703125,299.79656982421875,295.9795227050781,297.963134765625,297.194091796875,284.9984130859375,1.0,0.6682813167572021,0.3414201736450195,0.3414201736450195,1.0,1.0,-3.5740487575531006,0.9117629528045654,2.662285804748535,-0.1402409076690673,0.9614603519439696,0.9614603519439696,0.0,196.3504943847656,171.0,72086.109375,0.0,3803.064208984375,1.0,278.44317626953125,283.03436279296875,298.96142578125,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33665.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753054738044739,1.0,0.0,0.0,3.7540769577026367,3.754101514816284,9.403718195244436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7919921875,0.0,1634.10791015625,1895.4371337890625,0.0,3172.571533203125,0.9268109202384948,1.0,0.0,3.0,1.0,0.0
18031380,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8175956606864929,0.3750138580799103,0.3407147228717804,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9561765789985656,0.5953863859176636,0.5656799674034119,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9980740547180176,0.6893283724784851,0.4820610284805298,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8796474933624268,0.4724293351173401,0.4502322077751159,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7158675193786621,0.2479108870029449,1.1333234310150146,284.90533447265625,284.95001220703125,299.8275146484375,295.9927673339844,297.9690246582031,297.1898193359375,284.9063720703125,1.0,0.6616405844688416,0.3412417769432068,0.3412417769432068,1.0,1.0,-3.568833827972412,0.9095916152000428,2.659242391586304,-0.1405526846647262,0.8737207055091858,0.8737207055091858,0.0,184.73399353027344,174.0,72673.5625,0.0,3719.095458984375,1.0,278.1570129394531,282.92059326171875,299.0052795410156,303.745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38437.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810962438583374,1.0,0.0,0.0,3.64542818069458,3.645452499389648,8.867278893376351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.294921875,0.0,1546.30517578125,1895.4371337890625,0.0,3226.85302734375,0.9063443541526794,1.0,0.0,3.0,1.0,0.0
18031440,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8175956606864929,0.3750138580799103,0.3407147228717804,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9561765789985656,0.5953863859176636,0.5656799674034119,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9980740547180176,0.6893283724784851,0.4820610284805298,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8796474933624268,0.4724293351173401,0.4502322077751159,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7158675193786621,0.2479108870029449,1.1333234310150146,284.90533447265625,284.95001220703125,299.8275146484375,295.9927673339844,297.9690246582031,297.1898193359375,284.9063720703125,1.0,0.6616405844688416,0.3412417769432068,0.3412417769432068,1.0,1.0,-3.568833827972412,0.9095916152000428,2.659242391586304,-0.1405526846647262,0.8737207055091858,0.8737207055091858,0.0,184.73399353027344,174.0,72673.5625,0.0,3719.095458984375,1.0,278.1570129394531,282.92059326171875,299.0052795410156,303.745361328125,293.1499938964844,293.1499938964844,278.45001220703125,38437.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810962438583374,1.0,0.0,0.0,3.64542818069458,3.645452499389648,8.867278893376351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.294921875,0.0,1546.30517578125,1895.4371337890625,0.0,3226.85302734375,0.9063443541526794,1.0,0.0,3.0,1.0,0.0
18031500,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8202366232872009,0.37492635846138,0.3403176963329315,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9595897793769836,0.5949450731277466,0.5649210214614868,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6909236907958984,0.4803495705127716,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8828407526016235,0.4723703265190124,0.4498797059059143,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7184358835220337,0.2480637729167938,1.133019208908081,285.0155029296875,284.95001220703125,299.8412780761719,295.9982604980469,297.9749755859375,297.1925048828125,285.0161437988281,1.0,0.6599052548408508,0.341152548789978,0.341152548789978,1.0,1.0,-3.5646185874938965,0.9080209732055664,2.65659761428833,-0.1407730132341385,0.9512646198272704,0.9512646198272704,0.0,181.9620513916016,174.0,71826.265625,0.0,3691.657470703125,1.0,278.40203857421875,283.0475769042969,298.9691772460937,303.53631591796875,293.1499938964844,293.1499938964844,278.45001220703125,34218.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758628964424133,1.0,0.0,0.0,3.691618204116821,3.691642284393311,9.093411676985852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.2802734375,0.0,1566.4815673828125,1895.4371337890625,0.0,3177.79833984375,0.91490238904953,1.0,0.0,3.0,1.0,0.0
18031560,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8218563795089722,0.3749145865440368,0.3402682244777679,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.961527943611145,0.5946052074432373,0.5645523071289062,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6930798888206482,0.4774054586887359,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8847697973251343,0.4723995327949524,0.449851930141449,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7200458645820618,0.2482916712760925,1.1337097883224487,284.9964294433594,284.95001220703125,299.853759765625,296.0029296875,297.9825439453125,297.19805908203125,284.9950256347656,1.0,0.6587395071983337,0.3410735428333282,0.3410735428333282,1.0,1.0,-3.561361074447632,0.9067732691764832,2.654587745666504,-0.1409913003444671,0.9575949311256408,0.9575949311256408,0.0,180.38848876953125,177.0,71957.9609375,0.0,3673.984130859375,1.0,278.4430847167969,283.0328369140625,298.9853210449219,303.6045837402344,293.1499938964844,293.1499938964844,278.1499938964844,33756.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745019435882568,1.0,0.0,0.0,3.748594045639038,3.7486186027526855,9.37626964514493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.9609375,0.0,1628.407958984375,1895.4371337890625,0.0,3165.036376953125,0.9256719946861268,1.0,0.0,3.0,1.0,0.0
18031620,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8221828937530518,0.3738602101802826,0.3395151197910309,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9618444442749025,0.5928504467010498,0.5631228089332581,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6963809132575989,0.4757430255413055,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8854228258132935,0.4715766906738281,0.4492540061473846,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7208881974220276,0.2482450008392334,1.1339644193649292,284.9058837890625,284.95001220703125,299.8746643066406,296.0096435546875,297.9888000488281,297.19842529296875,284.9069519042969,1.0,0.6576638221740723,0.3409154713153839,0.3409154713153839,1.0,1.0,-3.556326150894165,0.9047291278839112,2.651597023010254,-0.1413557380437851,0.871120035648346,0.871120035648346,0.0,179.42799377441406,180.0,72489.125,0.0,3655.64794921875,1.0,278.1571044921875,282.9231262207031,299.0220947265625,303.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880247175693512,1.0,0.0,0.0,3.634321451187134,3.634345769882202,8.813328804535558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.740234375,0.0,1534.456787109375,1895.4371337890625,0.0,3218.89697265625,0.903965413570404,1.0,0.0,3.0,1.0,0.0
18031680,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8221828937530518,0.3738602101802826,0.3395151197910309,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9618444442749025,0.5928504467010498,0.5631228089332581,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6963809132575989,0.4757430255413055,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8854228258132935,0.4715766906738281,0.4492540061473846,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7208881974220276,0.2482450008392334,1.1339644193649292,284.9058837890625,284.95001220703125,299.8746643066406,296.0096435546875,297.9888000488281,297.19842529296875,284.9069519042969,1.0,0.6576638221740723,0.3409154713153839,0.3409154713153839,1.0,1.0,-3.556326150894165,0.9047291278839112,2.651597023010254,-0.1413557380437851,0.871120035648346,0.871120035648346,0.0,179.42799377441406,180.0,72489.125,0.0,3655.64794921875,1.0,278.1571044921875,282.9231262207031,299.0220947265625,303.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880247175693512,1.0,0.0,0.0,3.634321451187134,3.634345769882202,8.813328804535558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.740234375,0.0,1534.456787109375,1895.4371337890625,0.0,3218.89697265625,0.903965413570404,1.0,0.0,3.0,1.0,0.0
18031740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8216822743415833,0.3737209737300873,0.339191198348999,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9609361886978148,0.5920548439025879,0.562147319316864,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.700371265411377,0.4762172996997833,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8849539160728455,0.4715130627155304,0.4490056037902832,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7208658456802368,0.2485914081335067,1.1349828243255615,284.9994506835937,284.95001220703125,299.8895263671875,296.0125427246094,297.9991149902344,297.2069091796875,284.9981689453125,1.0,0.6578494906425476,0.3407574295997619,0.3407574295997619,1.0,1.0,-3.556251049041748,0.9041923880577089,2.6520588397979736,-0.1417466402053833,0.9577954411506652,0.9577954411506652,0.0,179.6531219482422,183.0,71879.6328125,0.0,3656.84228515625,1.0,278.4430847167969,283.0358581542969,298.9964904785156,303.6104431152344,293.1499938964844,293.1499938964844,278.1499938964844,33654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739237785339355,1.0,0.0,0.0,3.74199104309082,3.742015600204468,9.343267493022722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.65625,0.0,1619.94921875,1895.4371337890625,0.0,3159.614013671875,0.9240721464157104,1.0,0.0,3.0,1.0,0.0
18031800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8216822743415833,0.3737209737300873,0.339191198348999,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9609361886978148,0.5920548439025879,0.562147319316864,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.700371265411377,0.4762172996997833,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8849539160728455,0.4715130627155304,0.4490056037902832,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7208658456802368,0.2485914081335067,1.1349828243255615,284.9994506835937,284.95001220703125,299.8895263671875,296.0125427246094,297.9991149902344,297.2069091796875,284.9981689453125,1.0,0.6578494906425476,0.3407574295997619,0.3407574295997619,1.0,1.0,-3.556251049041748,0.9041923880577089,2.6520588397979736,-0.1417466402053833,0.9577954411506652,0.9577954411506652,0.0,179.6531219482422,183.0,71879.6328125,0.0,3656.84228515625,1.0,278.4430847167969,283.0358581542969,298.9964904785156,303.6104431152344,293.1499938964844,293.1499938964844,278.1499938964844,33654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739237785339355,1.0,0.0,0.0,3.74199104309082,3.742015600204468,9.343267493022722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.65625,0.0,1619.94921875,1895.4371337890625,0.0,3159.614013671875,0.9240721464157104,1.0,0.0,3.0,1.0,0.0
18031860,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.819473385810852,0.3726099729537964,0.3384782075881958,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.957938551902771,0.5902715921401978,0.5607855916023254,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7025778293609619,0.4793196022510528,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8826325535774231,0.4706581830978393,0.4484679996967315,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7194896340370178,0.2484982460737228,1.1354753971099854,284.9081420898437,284.95001220703125,299.8976745605469,296.01123046875,297.9980163574219,297.2021484375,284.9092102050781,1.0,0.6588099598884583,0.3406006097793579,0.3406006097793579,1.0,1.0,-3.557435989379883,0.9040371775627136,2.6533987522125244,-0.1420314311981201,0.8729609847068787,0.8729609847068787,0.0,181.1640625,186.0,72515.8984375,0.0,3668.961669921875,1.0,278.1571044921875,282.9239807128906,299.0267028808594,303.75909423828125,293.1499938964844,293.1499938964844,278.45001220703125,38335.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802998661994934,1.0,0.0,0.0,3.635105609893799,3.635129928588867,8.817132766125724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.93359375,0.0,1534.063232421875,1895.4371337890625,0.0,3219.390625,0.9040053486824036,1.0,0.0,3.0,1.0,0.0
18031920,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.819473385810852,0.3726099729537964,0.3384782075881958,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.957938551902771,0.5902715921401978,0.5607855916023254,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7025778293609619,0.4793196022510528,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8826325535774231,0.4706581830978393,0.4484679996967315,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7194896340370178,0.2484982460737228,1.1354753971099854,284.9081420898437,284.95001220703125,299.8976745605469,296.01123046875,297.9980163574219,297.2021484375,284.9092102050781,1.0,0.6588099598884583,0.3406006097793579,0.3406006097793579,1.0,1.0,-3.557435989379883,0.9040371775627136,2.6533987522125244,-0.1420314311981201,0.8729609847068787,0.8729609847068787,0.0,181.1640625,186.0,72515.8984375,0.0,3668.961669921875,1.0,278.1571044921875,282.9239807128906,299.0267028808594,303.75909423828125,293.1499938964844,293.1499938964844,278.45001220703125,38335.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802998661994934,1.0,0.0,0.0,3.635105609893799,3.635129928588867,8.817132766125724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.93359375,0.0,1534.063232421875,1895.4371337890625,0.0,3219.390625,0.9040053486824036,1.0,0.0,3.0,1.0,0.0
18031980,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8175266981124878,0.3724247217178345,0.3381402492523193,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9551591277122498,0.5895272493362427,0.5598885416984558,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.7050110697746277,0.4824708998203277,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.880501389503479,0.4705652594566345,0.4482257068157196,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7181487083435059,0.2487418502569198,1.1362494230270386,285.0062866210937,284.95001220703125,299.8988037109375,296.0062561035156,298.0003967285156,297.205078125,285.00469970703125,1.0,0.6600607633590698,0.3404626250267029,0.3404626250267029,1.0,1.0,-3.560373306274414,0.9044783115386964,2.6558949947357178,-0.1423574090003967,0.9596813917160034,0.9596813917160034,0.0,182.7686767578125,186.0,71900.34375,0.0,3686.02880859375,1.0,278.4389038085937,283.04010009765625,298.9885559082031,303.5973815917969,293.1499938964844,293.1499938964844,278.45001220703125,33451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745043277740479,1.0,0.0,0.0,3.736147880554199,3.736172437667847,9.314111366620635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3798828125,0.0,1611.6207275390625,1895.4371337890625,0.0,3165.05859375,0.9226544499397278,1.0,0.0,3.0,1.0,0.0
18032040,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8173031806945801,0.3723839521408081,0.3381341993808746,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.954822301864624,0.5894145965576172,0.5598135590553284,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.705312967300415,0.4828797876834869,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8802521824836731,0.4705460369586944,0.4482326805591583,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7180004119873047,0.2487768828868866,1.1364766359329224,285.0011291503906,284.95001220703125,299.89849853515625,296.0052795410156,298.0004272460937,297.2052917480469,284.9997863769531,1.0,0.6602668166160583,0.3404437899589538,0.3404437899589538,1.0,1.0,-3.561049461364746,0.9046214818954468,2.6564278602600098,-0.1423917710781097,0.9605445265769958,0.9605445265769958,0.0,182.989501953125,189.0,71946.5546875,0.0,3689.0556640625,1.0,278.443115234375,283.0356750488281,298.9923095703125,303.61248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33566.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874609112739563,1.0,0.0,0.0,3.745718717575073,3.7457432746887207,9.361892239212466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.892578125,0.0,1623.608642578125,1895.4371337890625,0.0,3166.041259765625,0.9248522520065308,1.0,0.0,3.0,1.0,0.0
18032100,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8159891366958618,0.371830552816391,0.3379243612289428,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9529739618301392,0.5885462164878845,0.5593075156211853,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7060011625289917,0.485035628080368,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.878838300704956,0.4701439440250397,0.4481107592582702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.717098593711853,0.2487407177686691,1.1370794773101809,284.8763122558594,284.95001220703125,299.8959350585937,296.00048828125,297.9970397949219,297.2017822265625,284.875244140625,1.0,0.661148726940155,0.3403653800487518,0.3403653800487518,1.0,1.0,-3.563362836837769,0.9050644040107728,2.6582984924316406,-0.1425161212682724,0.8732937574386597,0.8732937574386597,0.0,184.108154296875,189.0,72864.921875,0.0,3701.628173828125,1.0,278.1957092285156,282.8940734863281,299.0311279296875,303.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,37653.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801183700561523,1.0,0.0,0.0,3.709726572036743,3.709751605987549,9.182841722576996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1435546875,0.0,1613.2110595703125,1895.4371337890625,0.0,3217.689697265625,0.9178057312965392,1.0,0.0,3.0,1.0,0.0
18032160,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8140137791633606,0.371180921792984,0.3373774588108063,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9503486752510072,0.5875613689422607,0.5584274530410767,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.7063892483711243,0.4879395067691803,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8767760992050171,0.4696364998817444,0.4476842284202575,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7156646847724915,0.2486081570386886,1.1368190050125122,284.9073181152344,284.95001220703125,299.8912658691406,295.9943542480469,297.9917907714844,297.1963195800781,284.9085388183594,1.0,0.6620042324066162,0.3402349352836609,0.3402349352836609,1.0,1.0,-3.5643138885498047,0.904938817024231,2.659374952316284,-0.1428376585245132,0.8742386698722839,0.8742386698722839,0.0,185.53463745117188,192.0,72594.953125,0.0,3712.687744140625,1.0,278.1571960449219,282.9216613769531,299.0125427246094,303.7529602050781,293.1499938964844,293.1499938964844,278.45001220703125,38335.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815007209777832,1.0,0.0,0.0,3.640705347061157,3.6407296657562256,8.844317562761717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.505859375,0.0,1540.27880859375,1895.4371337890625,0.0,3230.642822265625,0.9052394032478333,1.0,0.0,3.0,1.0,0.0
18032220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.811109721660614,0.3708705604076385,0.3369773030281067,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9462380409240724,0.5866362452507019,0.5574132204055786,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.708203911781311,0.4926304817199707,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8736852407455444,0.4694736003875732,0.4474231302738189,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7135213613510132,0.2488175332546234,1.137616753578186,285.00030517578125,284.95001220703125,299.87530517578125,295.97802734375,297.987060546875,297.1962890625,284.9989318847656,1.0,0.663914144039154,0.339974045753479,0.339974045753479,1.0,1.0,-3.568895101547241,0.9054791927337646,2.663415908813477,-0.1435583233833313,0.9613893032073976,0.9613893032073976,0.0,188.0401763916016,195.0,72002.7578125,0.0,3739.434814453125,1.0,278.4431457519531,283.0336303710937,298.9671936035156,303.5940856933594,293.1499938964844,293.1499938964844,278.1499938964844,33596.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762446641921997,1.0,0.0,0.0,3.750387191772461,3.750411748886109,9.385242378812108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.998046875,0.0,1629.2706298828125,1895.4371337890625,0.0,3181.3779296875,0.9259210228919984,1.0,0.0,3.0,1.0,0.0
18032280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.811109721660614,0.3708705604076385,0.3369773030281067,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9462380409240724,0.5866362452507019,0.5574132204055786,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.708203911781311,0.4926304817199707,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8736852407455444,0.4694736003875732,0.4474231302738189,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7135213613510132,0.2488175332546234,1.137616753578186,285.00030517578125,284.95001220703125,299.87530517578125,295.97802734375,297.987060546875,297.1962890625,284.9989318847656,1.0,0.663914144039154,0.339974045753479,0.339974045753479,1.0,1.0,-3.568895101547241,0.9054791927337646,2.663415908813477,-0.1435583233833313,0.9613893032073976,0.9613893032073976,0.0,188.0401763916016,195.0,72002.7578125,0.0,3739.434814453125,1.0,278.4431457519531,283.0336303710937,298.9671936035156,303.5940856933594,293.1499938964844,293.1499938964844,278.1499938964844,33596.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762446641921997,1.0,0.0,0.0,3.750387191772461,3.750411748886109,9.385242378812108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.998046875,0.0,1629.2706298828125,1895.4371337890625,0.0,3181.3779296875,0.9259210228919984,1.0,0.0,3.0,1.0,0.0
