time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8067323565483093,0.3695843815803528,0.3361848294734955,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9403544664382936,0.5847142934799194,0.5560035705566406,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9981736540794371,0.7087174654006958,0.4958339929580688,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8692302703857422,0.468509167432785,0.446864902973175,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7102289199829102,0.2485801577568054,1.1378400325775146,284.9047546386719,284.95001220703125,299.8500061035156,295.9559326171875,297.9722595214844,297.1860656738281,284.9057006835937,1.0,0.6657257080078125,0.3397131562232971,0.3397131562232971,1.0,1.0,-3.56970477104187,0.904872477054596,2.664832353591919,-0.1441893428564071,0.8728903532028198,0.8728903532028198,0.0,191.4501190185547,198.0,72578.5234375,0.0,3762.254638671875,1.0,278.15704345703125,282.9187927246094,298.9756164550781,303.7192077636719,293.1499938964844,293.1499938964844,278.45001220703125,38433.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834576606750488,1.0,0.0,0.0,3.6421194076538086,3.642143726348877,8.851189932101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.7509765625,0.0,1542.5863037109375,1895.4371337890625,0.0,3248.97509765625,0.9055892825126648,1.0,0.0,3.0,1.0,0.0
18032400,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8067323565483093,0.3695843815803528,0.3361848294734955,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9403544664382936,0.5847142934799194,0.5560035705566406,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9981736540794371,0.7087174654006958,0.4958339929580688,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8692302703857422,0.468509167432785,0.446864902973175,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7102289199829102,0.2485801577568054,1.1378400325775146,284.9047546386719,284.95001220703125,299.8500061035156,295.9559326171875,297.9722595214844,297.1860656738281,284.9057006835937,1.0,0.6657257080078125,0.3397131562232971,0.3397131562232971,1.0,1.0,-3.56970477104187,0.904872477054596,2.664832353591919,-0.1441893428564071,0.8728903532028198,0.8728903532028198,0.0,191.4501190185547,198.0,72578.5234375,0.0,3762.254638671875,1.0,278.15704345703125,282.9187927246094,298.9756164550781,303.7192077636719,293.1499938964844,293.1499938964844,278.45001220703125,38433.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834576606750488,1.0,0.0,0.0,3.6421194076538086,3.642143726348877,8.851189932101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.7509765625,0.0,1542.5863037109375,1895.4371337890625,0.0,3248.97509765625,0.9055892825126648,1.0,0.0,3.0,1.0,0.0
18032460,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.802672266960144,0.3690254390239715,0.3356532156467438,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9348500370979308,0.5835425853729248,0.5548584461212158,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9955810904502868,0.7107571959495544,0.4970827102661133,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8651597499847412,0.468108206987381,0.4464826285839081,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7070125341415405,0.2485427409410476,1.138022541999817,284.9952087402344,284.95001220703125,299.8191223144531,295.93084716796875,297.9632263183594,297.1861877441406,284.9938049316406,1.0,0.6672877669334412,0.3394692540168762,0.3394692540168762,1.0,1.0,-3.568948268890381,0.9038537740707396,2.665094375610352,-0.1449699848890304,0.9556684494018556,0.9556684494018556,0.0,194.6947021484375,201.0,71845.640625,0.0,3780.13623046875,1.0,278.443115234375,283.0307312011719,298.9193420410156,303.5402526855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780913352966309,1.0,0.0,0.0,3.744456052780152,3.744480609893799,9.35558148285054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.34375,0.0,1623.8331298828125,1895.4371337890625,0.0,3198.691162109375,0.9246986508369446,1.0,0.0,3.0,1.0,0.0
18032520,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.802672266960144,0.3690254390239715,0.3356532156467438,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9348500370979308,0.5835425853729248,0.5548584461212158,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9955810904502868,0.7107571959495544,0.4970827102661133,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8651597499847412,0.468108206987381,0.4464826285839081,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7070125341415405,0.2485427409410476,1.138022541999817,284.9952087402344,284.95001220703125,299.8191223144531,295.93084716796875,297.9632263183594,297.1861877441406,284.9938049316406,1.0,0.6672877669334412,0.3394692540168762,0.3394692540168762,1.0,1.0,-3.568948268890381,0.9038537740707396,2.665094375610352,-0.1449699848890304,0.9556684494018556,0.9556684494018556,0.0,194.6947021484375,201.0,71845.640625,0.0,3780.13623046875,1.0,278.443115234375,283.0307312011719,298.9193420410156,303.5402526855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780913352966309,1.0,0.0,0.0,3.744456052780152,3.744480609893799,9.35558148285054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.34375,0.0,1623.8331298828125,1895.4371337890625,0.0,3198.691162109375,0.9246986508369446,1.0,0.0,3.0,1.0,0.0
18032580,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7973589301109314,0.3673235774040222,0.334543913602829,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9278879165649414,0.5811880230903625,0.553105354309082,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9919472932815552,0.7114372253417969,0.4979146420955658,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8599883317947388,0.466696172952652,0.4455721080303192,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7026750445365906,0.2478172332048416,1.1364260911941528,284.9025573730469,284.95001220703125,299.7869873046875,295.90594482421875,297.9456787109375,297.17498779296875,284.9034423828125,1.0,0.6685153245925903,0.3392253220081329,0.3392253220081329,1.0,1.0,-3.5635035037994385,0.9014156460762024,2.662087917327881,-0.1456492245197296,0.8665198087692261,0.8665198087692261,0.0,198.5953369140625,204.0,72240.0859375,0.0,3790.16259765625,1.0,278.1571350097656,282.9210205078125,298.92254638671875,303.6466064453125,293.1499938964844,293.1499938964844,278.45001220703125,38705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846790790557861,1.0,0.0,0.0,3.6234657764434814,3.62348985671997,8.760756031733763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.4921875,0.0,1523.9466552734375,1895.4371337890625,0.0,3260.413818359375,0.9016618728637696,1.0,0.0,3.0,1.0,0.0
18032640,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7973589301109314,0.3673235774040222,0.334543913602829,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9278879165649414,0.5811880230903625,0.553105354309082,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9919472932815552,0.7114372253417969,0.4979146420955658,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8599883317947388,0.466696172952652,0.4455721080303192,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7026750445365906,0.2478172332048416,1.1364260911941528,284.9025573730469,284.95001220703125,299.7869873046875,295.90594482421875,297.9456787109375,297.17498779296875,284.9034423828125,1.0,0.6685153245925903,0.3392253220081329,0.3392253220081329,1.0,1.0,-3.5635035037994385,0.9014156460762024,2.662087917327881,-0.1456492245197296,0.8665198087692261,0.8665198087692261,0.0,198.5953369140625,204.0,72240.0859375,0.0,3790.16259765625,1.0,278.1571350097656,282.9210205078125,298.92254638671875,303.6466064453125,293.1499938964844,293.1499938964844,278.45001220703125,38705.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846790790557861,1.0,0.0,0.0,3.6234657764434814,3.62348985671997,8.760756031733763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.4921875,0.0,1523.9466552734375,1895.4371337890625,0.0,3260.413818359375,0.9016618728637696,1.0,0.0,3.0,1.0,0.0
18032700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7948862314224243,0.3668377101421356,0.3339735567569732,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.924641728401184,0.5803723931312561,0.5521926879882812,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9902652502059937,0.7123270034790039,0.4983578026294708,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8575919270515442,0.4662602245807647,0.4450603723526001,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7005742192268372,0.2475471347570419,1.1351525783538818,285.00994873046875,284.95001220703125,299.7704772949219,295.8935241699219,297.9398498535156,297.17352294921875,285.0101013183594,1.0,0.6689854860305786,0.3391033709049225,0.3391033709049225,1.0,1.0,-3.560100555419922,0.899996280670166,2.660104274749756,-0.1461011171340942,0.9410837888717652,0.9410837888717652,0.0,200.3818206787109,204.0,71352.890625,0.0,3792.4619140625,1.0,278.4009704589844,283.0456848144531,298.867919921875,303.4155578613281,293.1499938964844,293.1499938964844,278.45001220703125,34356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797481060028076,1.0,0.0,0.0,3.6681625843048096,3.668186664581299,8.978224741440499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.669921875,0.0,1541.11474609375,1895.4371337890625,0.0,3214.2197265625,0.9096549153327942,1.0,0.0,3.0,1.0,0.0
18032760,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.793112576007843,0.3664109706878662,0.3336690962314605,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9222300052642822,0.579631507396698,0.551574170589447,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9891653656959534,0.7132432460784912,0.4990765154361725,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8558483123779297,0.4658879041671753,0.4447816610336303,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6990312933921814,0.2473257631063461,1.134442925453186,284.9909362792969,284.95001220703125,299.7536926269531,295.88116455078125,297.9345397949219,297.1730651855469,284.98956298828125,1.0,0.6695291996002197,0.3390436172485351,0.3390436172485351,1.0,1.0,-3.5586652755737305,0.8993569612503052,2.659308433532715,-0.1463043242692947,0.9454509615898132,0.9454509615898132,0.0,201.8092041015625,207.0,71420.6875,0.0,3797.524658203125,1.0,278.44305419921875,283.0325012207031,298.866455078125,303.4602355957031,293.1499938964844,293.1499938964844,278.1499938964844,33946.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786621689796448,1.0,0.0,0.0,3.7207162380218506,3.720740556716919,9.237328413291834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.3076171875,0.0,1597.613037109375,1895.4371337890625,0.0,3204.041748046875,0.9194925427436828,1.0,0.0,3.0,1.0,0.0
18032820,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7879953980445862,0.3645186424255371,0.3323550224304199,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9156636595726012,0.5770600438117981,0.5495793223381042,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9854296445846558,0.7135673761367798,0.4996616542339325,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8509802222251892,0.4642324447631836,0.4436046779155731,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6946708559989929,0.2463170140981674,1.1313929557800293,284.9036865234375,284.95001220703125,299.7193298339844,295.85650634765625,297.9156188964844,297.1607666015625,284.9044189453125,1.0,0.6702967882156372,0.3389241397380829,0.3389241397380829,1.0,1.0,-3.5503175258636475,0.8964467644691467,2.653870820999145,-0.1466361880302429,0.8591399788856506,0.8591399788856506,0.0,205.5277099609375,210.0,71708.421875,0.0,3799.0654296875,1.0,278.1573791503906,282.9290771484375,298.8707580566406,303.56024169921875,293.1499938964844,293.1499938964844,278.45001220703125,38826.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847953677177429,1.0,0.0,0.0,3.591076135635376,3.591100215911865,8.604834533798567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.4501953125,0.0,1489.400146484375,1895.4371337890625,0.0,3261.50244140625,0.8945891857147217,1.0,0.0,3.0,1.0,0.0
18032880,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7879953980445862,0.3645186424255371,0.3323550224304199,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9156636595726012,0.5770600438117981,0.5495793223381042,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9854296445846558,0.7135673761367798,0.4996616542339325,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8509802222251892,0.4642324447631836,0.4436046779155731,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6946708559989929,0.2463170140981674,1.1313929557800293,284.9036865234375,284.95001220703125,299.7193298339844,295.85650634765625,297.9156188964844,297.1607666015625,284.9044189453125,1.0,0.6702967882156372,0.3389241397380829,0.3389241397380829,1.0,1.0,-3.5503175258636475,0.8964467644691467,2.653870820999145,-0.1466361880302429,0.8591399788856506,0.8591399788856506,0.0,205.5277099609375,210.0,71708.421875,0.0,3799.0654296875,1.0,278.1573791503906,282.9290771484375,298.8707580566406,303.56024169921875,293.1499938964844,293.1499938964844,278.45001220703125,38826.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847953677177429,1.0,0.0,0.0,3.591076135635376,3.591100215911865,8.604834533798567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.4501953125,0.0,1489.400146484375,1895.4371337890625,0.0,3261.50244140625,0.8945891857147217,1.0,0.0,3.0,1.0,0.0
18032940,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7839803099632263,0.3634381294250488,0.3313360512256622,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9105234146118164,0.5753143429756165,0.5478769540786743,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9826295971870422,0.7150494456291199,0.5006002187728882,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8471466898918152,0.4632282853126526,0.4426290690898895,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6910973787307739,0.2456139624118805,1.1284123659133911,284.988525390625,284.95001220703125,299.6839904785156,295.8319702148437,297.9034423828125,297.1582336425781,284.98760986328125,1.0,0.6709526181221008,0.3388046324253082,0.3388046324253082,1.0,1.0,-3.543409824371338,0.893978476524353,2.6494314670562744,-0.1471073478460312,0.9348158836364746,0.9348158836364746,0.0,208.54937744140625,213.0,70861.484375,0.0,3800.005615234375,1.0,278.4419250488281,283.0382995605469,298.81640625,303.37384033203125,293.1499938964844,293.1499938964844,278.1499938964844,34091.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878515899181366,1.0,0.0,0.0,3.685436725616455,3.685460567474365,9.06298339486966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.275390625,0.0,1558.5318603515625,1895.4371337890625,0.0,3202.67041015625,0.911882221698761,1.0,0.0,3.0,1.0,0.0
18033000,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7839803099632263,0.3634381294250488,0.3313360512256622,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9105234146118164,0.5753143429756165,0.5478769540786743,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9826295971870422,0.7150494456291199,0.5006002187728882,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8471466898918152,0.4632282853126526,0.4426290690898895,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6910973787307739,0.2456139624118805,1.1284123659133911,284.988525390625,284.95001220703125,299.6839904785156,295.8319702148437,297.9034423828125,297.1582336425781,284.98760986328125,1.0,0.6709526181221008,0.3388046324253082,0.3388046324253082,1.0,1.0,-3.543409824371338,0.893978476524353,2.6494314670562744,-0.1471073478460312,0.9348158836364746,0.9348158836364746,0.0,208.54937744140625,213.0,70861.484375,0.0,3800.005615234375,1.0,278.4419250488281,283.0382995605469,298.81640625,303.37384033203125,293.1499938964844,293.1499938964844,278.1499938964844,34091.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878515899181366,1.0,0.0,0.0,3.685436725616455,3.685460567474365,9.06298339486966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.275390625,0.0,1558.5318603515625,1895.4371337890625,0.0,3202.67041015625,0.911882221698761,1.0,0.0,3.0,1.0,0.0
18033060,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7791202068328857,0.3614288866519928,0.3298919200897217,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.904678225517273,0.572605550289154,0.5457258820533752,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9788532257080078,0.7151620388031006,0.5010070204734802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8426095247268677,0.4614331126213074,0.4412949085235595,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6868530511856079,0.2444434463977813,1.1245428323745728,284.9056091308594,284.95001220703125,299.64776611328125,295.8075561523437,297.8841552734375,297.1461486816406,284.9060974121094,1.0,0.6714316606521606,0.3387433588504791,0.3387433588504791,1.0,1.0,-3.53332781791687,0.8907268047332764,2.6426010131835938,-0.147292360663414,0.8516157865524292,0.8516157865524292,0.0,212.1141052246093,216.0,71087.0234375,0.0,3796.2294921875,1.0,278.1576538085937,282.939208984375,298.82061767578125,303.46942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843839764595032,1.0,0.0,0.0,3.55293083190918,3.5529544353485107,8.422999826507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.1435546875,0.0,1448.5791015625,1895.4371337890625,0.0,3257.650390625,0.8861649036407471,1.0,0.0,3.0,1.0,0.0
18033120,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7791202068328857,0.3614288866519928,0.3298919200897217,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.904678225517273,0.572605550289154,0.5457258820533752,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9788532257080078,0.7151620388031006,0.5010070204734802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8426095247268677,0.4614331126213074,0.4412949085235595,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6868530511856079,0.2444434463977813,1.1245428323745728,284.9056091308594,284.95001220703125,299.64776611328125,295.8075561523437,297.8841552734375,297.1461486816406,284.9060974121094,1.0,0.6714316606521606,0.3387433588504791,0.3387433588504791,1.0,1.0,-3.53332781791687,0.8907268047332764,2.6426010131835938,-0.147292360663414,0.8516157865524292,0.8516157865524292,0.0,212.1141052246093,216.0,71087.0234375,0.0,3796.2294921875,1.0,278.1576538085937,282.939208984375,298.82061767578125,303.46942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843839764595032,1.0,0.0,0.0,3.55293083190918,3.5529544353485107,8.422999826507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.1435546875,0.0,1448.5791015625,1895.4371337890625,0.0,3257.650390625,0.8861649036407471,1.0,0.0,3.0,1.0,0.0
18033180,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7754229307174683,0.360268771648407,0.3287982940673828,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9003337621688843,0.5707864761352539,0.5439518690109253,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9761216640472412,0.7163886427879333,0.501764714717865,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8391319513320923,0.4603347778320312,0.4402258694171905,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.683478593826294,0.2436246424913406,1.1210097074508667,284.98712158203125,284.95001220703125,299.6122131347656,295.7842102050781,297.87213134765625,297.1438903808594,284.9862976074219,1.0,0.6718364357948303,0.3386845290660858,0.3386845290660858,1.0,1.0,-3.525250196456909,0.8881001472473145,2.6371500492095947,-0.1475873738527298,0.9235246777534484,0.9235246777534484,0.0,214.9204559326172,216.0,70233.546875,0.0,3792.920166015625,1.0,278.4403381347656,283.04559326171875,298.7662658691406,303.2807006835937,293.1499938964844,293.1499938964844,278.45001220703125,34101.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779154419898987,1.0,0.0,0.0,3.645294189453125,3.645317792892456,8.866627467796206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.203125,0.0,1513.754638671875,1895.4371337890625,0.0,3197.041748046875,0.9028074741363524,1.0,0.0,3.0,1.0,0.0
18033240,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7752862572669983,0.3602133989334106,0.3287606835365295,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9001714587211609,0.5707043409347534,0.5438872575759888,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9760226011276244,0.7164268493652344,0.501803457736969,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8390029072761536,0.4602843523025512,0.4401893019676208,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6833533644676208,0.243589162826538,1.1208875179290771,284.986083984375,284.95001220703125,299.6107177734375,295.78326416015625,297.8715515136719,297.1437072753906,284.9852294921875,1.0,0.6718577146530151,0.3386820554733276,0.3386820554733276,1.0,1.0,-3.5249831676483154,0.8880115151405334,2.6369717121124268,-0.1475942581892013,0.9238176345825196,0.9238176345825196,0.0,215.03024291992188,219.0,70235.75,0.0,3792.912841796875,1.0,278.4416198730469,283.0448608398437,298.7667541503906,303.2835388183594,293.1499938964844,293.1499938964844,278.1499938964844,34133.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779230713844299,1.0,0.0,0.0,3.6473217010498047,3.647345304489136,8.876493780007877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.9501953125,0.0,1516.2362060546875,1895.4371337890625,0.0,3197.11328125,0.9033398628234864,1.0,0.0,3.0,1.0,0.0
18033300,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7732329964637756,0.3591823279857635,0.3281316459178924,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.897786021232605,0.5693221092224121,0.5429093837738037,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.97440367937088,0.7164071798324585,0.5020982623100281,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8370907306671143,0.4593624174594879,0.4395962059497833,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6815133094787598,0.2429764419794082,1.1190320253372192,284.8702392578125,284.95001220703125,299.5919494628906,295.7711181640625,297.8620300292969,297.1382141113281,284.8710327148437,1.0,0.6720714569091797,0.3386514186859131,0.3386514186859131,1.0,1.0,-3.520468473434448,0.88654625415802,2.6339221000671387,-0.147657886147499,0.8384068608283997,0.8384068608283997,0.0,216.6209411621093,219.0,70812.1171875,0.0,3791.185546875,1.0,278.1985778808594,282.9170837402344,298.7972717285156,303.4743347167969,293.1499938964844,293.1499938964844,278.1499938964844,38967.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829312324523926,1.0,0.0,0.0,3.586650848388672,3.586674690246582,8.583639896642126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.572265625,0.0,1485.639892578125,1895.4371337890625,0.0,3244.04443359375,0.8909841775894165,1.0,0.0,3.0,1.0,0.0
18033360,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7706409692764282,0.3581052422523498,0.3272144496440887,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8948422074317932,0.5678755044937134,0.5416088700294495,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9721835255622864,0.7163588404655457,0.5020741820335388,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8347066640853882,0.4583756029605865,0.4387354850769043,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6792128682136536,0.242290660738945,1.1163983345031738,284.90753173828125,284.95001220703125,299.572998046875,295.759033203125,297.8521728515625,297.1321105957031,284.907958984375,1.0,0.6721389889717102,0.3386577665805816,0.3386577665805816,1.0,1.0,-3.513572454452514,0.8844741582870483,2.629098415374756,-0.1476858705282211,0.8438284397125244,0.8438284397125244,0.0,218.51373291015625,222.0,70401.5078125,0.0,3785.335205078125,1.0,278.1581726074219,282.9505310058594,298.7713623046875,303.3758239746094,293.1499938964844,293.1499938964844,278.45001220703125,38874.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836444020271301,1.0,0.0,0.0,3.510878086090088,3.5109012126922607,8.224789667110599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.4501953125,0.0,1404.515625,1895.4371337890625,0.0,3250.724365234375,0.8768949508666992,1.0,0.0,3.0,1.0,0.0
18033420,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7669394016265869,0.3567644655704498,0.3259820938110351,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8904848098754883,0.5658275485038757,0.5396448373794556,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9692731499671936,0.7174085378646851,0.502733588218689,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8312373757362366,0.4570956230163574,0.4375161230564117,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6757614612579346,0.2413041889667511,1.1121758222579956,284.983642578125,284.95001220703125,299.53466796875,295.7348937988281,297.8392639160156,297.1297912597656,284.9828491210937,1.0,0.6723936200141907,0.3386704325675964,0.3386704325675964,1.0,1.0,-3.5039725303649902,0.8816139101982117,2.622358560562134,-0.1477646231651306,0.9125106930732728,0.9125106930732728,0.0,221.38951110839844,225.0,69555.9453125,0.0,3778.66064453125,1.0,278.4412841796875,283.05224609375,298.7177429199219,303.19049072265625,293.1499938964844,293.1499938964844,278.1499938964844,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770487904548645,1.0,0.0,0.0,3.6057865619659424,3.6058096885681152,8.675475555719458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.0380859375,0.0,1471.06982421875,1895.4371337890625,0.0,3188.917236328125,0.894045889377594,1.0,0.0,3.0,1.0,0.0
18033480,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7669394016265869,0.3567644655704498,0.3259820938110351,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8904848098754883,0.5658275485038757,0.5396448373794556,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9692731499671936,0.7174085378646851,0.502733588218689,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8312373757362366,0.4570956230163574,0.4375161230564117,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6757614612579346,0.2413041889667511,1.1121758222579956,284.983642578125,284.95001220703125,299.53466796875,295.7348937988281,297.8392639160156,297.1297912597656,284.9828491210937,1.0,0.6723936200141907,0.3386704325675964,0.3386704325675964,1.0,1.0,-3.5039725303649902,0.8816139101982117,2.622358560562134,-0.1477646231651306,0.9125106930732728,0.9125106930732728,0.0,221.38951110839844,225.0,69555.9453125,0.0,3778.66064453125,1.0,278.4412841796875,283.05224609375,298.7177429199219,303.19049072265625,293.1499938964844,293.1499938964844,278.1499938964844,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770487904548645,1.0,0.0,0.0,3.6057865619659424,3.6058096885681152,8.675475555719458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.0380859375,0.0,1471.06982421875,1895.4371337890625,0.0,3188.917236328125,0.894045889377594,1.0,0.0,3.0,1.0,0.0
18033540,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7624771595001221,0.3545680344104767,0.324341356754303,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8853279948234558,0.5628883838653564,0.5372459888458252,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9653440117836,0.7171635031700134,0.502867579460144,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8270947337150574,0.4550852179527282,0.4359528720378876,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.671711266040802,0.2398922443389892,1.107136368751526,284.9083251953125,284.95001220703125,299.4958190917969,295.7108459472656,297.81988525390625,297.1186828613281,284.9082336425781,1.0,0.6725159287452698,0.3386830985546112,0.3386830985546112,1.0,1.0,-3.4913454055786133,0.8778308629989624,2.6135144233703613,-0.1477530598640442,0.8351614475250244,0.8351614475250244,0.0,224.8343963623047,228.0,69685.4765625,0.0,3767.87744140625,1.0,278.15887451171875,282.9610290527344,298.7222900390625,303.2799072265625,293.1499938964844,293.1499938964844,278.45001220703125,38781.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826316595077515,1.0,0.0,0.0,3.4683642387390137,3.4683871269226074,8.026805176086782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.40234375,0.0,1360.097412109375,1895.4371337890625,0.0,3241.23828125,0.8673174977302551,1.0,0.0,3.0,1.0,0.0
18033600,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7624771595001221,0.3545680344104767,0.324341356754303,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8853279948234558,0.5628883838653564,0.5372459888458252,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9653440117836,0.7171635031700134,0.502867579460144,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8270947337150574,0.4550852179527282,0.4359528720378876,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.671711266040802,0.2398922443389892,1.107136368751526,284.9083251953125,284.95001220703125,299.4958190917969,295.7108459472656,297.81988525390625,297.1186828613281,284.9082336425781,1.0,0.6725159287452698,0.3386830985546112,0.3386830985546112,1.0,1.0,-3.4913454055786133,0.8778308629989624,2.6135144233703613,-0.1477530598640442,0.8351614475250244,0.8351614475250244,0.0,224.8343963623047,228.0,69685.4765625,0.0,3767.87744140625,1.0,278.15887451171875,282.9610290527344,298.7222900390625,303.2799072265625,293.1499938964844,293.1499938964844,278.45001220703125,38781.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826316595077515,1.0,0.0,0.0,3.4683642387390137,3.4683871269226074,8.026805176086782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.40234375,0.0,1360.097412109375,1895.4371337890625,0.0,3241.23828125,0.8673174977302551,1.0,0.0,3.0,1.0,0.0
18033660,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7588998079299927,0.3531084954738617,0.3230178654193878,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8810886740684509,0.5606989860534668,0.5351659655570984,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9623451232910156,0.7179949879646301,0.5033924579620361,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8237022161483765,0.4536812901496887,0.4346304535865783,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6683125495910645,0.2387835383415222,1.10240375995636,284.9813842773437,284.95001220703125,299.4565124511719,295.6868591308594,297.8067626953125,297.116455078125,284.980712890625,1.0,0.6726264953613281,0.3387698531150818,0.3387698531150818,1.0,1.0,-3.480597972869873,0.8748469352722168,2.605751037597656,-0.1476142257452011,0.9010412096977234,0.9010412096977234,0.0,227.6920318603516,231.0,68827.4765625,0.0,3758.30224609375,1.0,278.44091796875,283.0606689453125,298.6690673828125,303.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,34233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759187459945679,1.0,0.0,0.0,3.561025857925415,3.561048746109009,8.4614259776572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5537109375,0.0,1423.522705078125,1895.4371337890625,0.0,3178.32177734375,0.8840543031692505,1.0,0.0,3.0,1.0,0.0
18033720,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7588998079299927,0.3531084954738617,0.3230178654193878,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8810886740684509,0.5606989860534668,0.5351659655570984,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9623451232910156,0.7179949879646301,0.5033924579620361,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8237022161483765,0.4536812901496887,0.4346304535865783,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6683125495910645,0.2387835383415222,1.10240375995636,284.9813842773437,284.95001220703125,299.4565124511719,295.6868591308594,297.8067626953125,297.116455078125,284.980712890625,1.0,0.6726264953613281,0.3387698531150818,0.3387698531150818,1.0,1.0,-3.480597972869873,0.8748469352722168,2.605751037597656,-0.1476142257452011,0.9010412096977234,0.9010412096977234,0.0,227.6920318603516,231.0,68827.4765625,0.0,3758.30224609375,1.0,278.44091796875,283.0606689453125,298.6690673828125,303.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,34233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759187459945679,1.0,0.0,0.0,3.561025857925415,3.561048746109009,8.4614259776572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.5537109375,0.0,1423.522705078125,1895.4371337890625,0.0,3178.32177734375,0.8840543031692505,1.0,0.0,3.0,1.0,0.0
18033780,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7546209096908569,0.3508322238922119,0.3212944865226745,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8761104941368103,0.5576571226119995,0.5326585173606873,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9583386778831482,0.7175735235214233,0.5033950805664062,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8196436762809753,0.4515780508518219,0.4329698085784912,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6643669009208679,0.2372686564922332,1.0968713760375977,284.91015625,284.95001220703125,299.4169006347656,295.6629638671875,297.7875061035156,297.1058349609375,284.9098815917969,1.0,0.6726123094558716,0.3388566076755523,0.3388566076755523,1.0,1.0,-3.4668729305267334,0.8709601759910583,2.5959126949310303,-0.1473881155252456,0.8270446062088013,0.8270446062088013,0.0,231.1077575683593,234.0,68908.921875,0.0,3744.724365234375,1.0,278.1590881347656,282.9736633300781,298.6739501953125,303.1811828613281,293.1499938964844,293.1499938964844,278.45001220703125,38774.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813970685005188,1.0,0.0,0.0,3.4211785793304443,3.42120099067688,7.809887847542996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.0888671875,0.0,1312.638427734375,1895.4371337890625,0.0,3229.671875,0.8568968772888184,1.0,0.0,3.0,1.0,0.0
18033840,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7546209096908569,0.3508322238922119,0.3212944865226745,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8761104941368103,0.5576571226119995,0.5326585173606873,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9583386778831482,0.7175735235214233,0.5033950805664062,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8196436762809753,0.4515780508518219,0.4329698085784912,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6643669009208679,0.2372686564922332,1.0968713760375977,284.91015625,284.95001220703125,299.4169006347656,295.6629638671875,297.7875061035156,297.1058349609375,284.9098815917969,1.0,0.6726123094558716,0.3388566076755523,0.3388566076755523,1.0,1.0,-3.4668729305267334,0.8709601759910583,2.5959126949310303,-0.1473881155252456,0.8270446062088013,0.8270446062088013,0.0,231.1077575683593,234.0,68908.921875,0.0,3744.724365234375,1.0,278.1590881347656,282.9736633300781,298.6739501953125,303.1811828613281,293.1499938964844,293.1499938964844,278.45001220703125,38774.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813970685005188,1.0,0.0,0.0,3.4211785793304443,3.42120099067688,7.809887847542996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.0888671875,0.0,1312.638427734375,1895.4371337890625,0.0,3229.671875,0.8568968772888184,1.0,0.0,3.0,1.0,0.0
18033900,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7526801228523254,0.3500374257564544,0.3204793632030487,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8738295435905457,0.556480348110199,0.5314405560493469,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9565488696098328,0.7178890705108643,0.5034688115119934,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8177642226219177,0.4508016109466553,0.4321587383747101,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6625223755836487,0.2366390824317932,1.0939984321594238,285.004638671875,284.95001220703125,299.39697265625,295.6510314941406,297.78076171875,297.1044616699219,285.0034484863281,1.0,0.6725589632987976,0.3388999998569488,0.3388999998569488,1.0,1.0,-3.460082530975342,0.8690404891967773,2.5910420417785645,-0.1473521739244461,0.893315315246582,0.893315315246582,0.0,232.6583404541016,234.0,68092.765625,0.0,3737.217041015625,1.0,278.3960266113281,283.0854187011719,298.6202087402344,302.955810546875,293.1499938964844,293.1499938964844,278.45001220703125,34183.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875993013381958,1.0,0.0,0.0,3.469016790390014,3.469038724899292,8.029825266930857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.1005859375,0.0,1328.062744140625,1895.4371337890625,0.0,3179.01806640625,0.8651626706123352,1.0,0.0,3.0,1.0,0.0
18033960,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7511506676673889,0.3492629528045654,0.3198790848255157,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.871978759765625,0.5553343892097473,0.5304606556892395,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.955239236354828,0.7181901335716248,0.503777027130127,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8162474632263184,0.4500583708286285,0.4315447509288788,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6610212922096252,0.236046478152275,1.0916521549224854,284.9779052734375,284.95001220703125,299.37701416015625,295.6391296386719,297.7742919921875,297.10369873046875,284.9768371582031,1.0,0.6725931763648987,0.3389707207679748,0.3389707207679748,1.0,1.0,-3.454993486404419,0.8677143454551697,2.5872790813446045,-0.1471759974956512,0.8887879252433777,0.8887879252433777,0.0,233.9645233154297,237.0,68065.7578125,0.0,3732.448486328125,1.0,278.4411926269531,283.06817626953125,298.6200561523437,302.99658203125,293.1499938964844,293.1499938964844,278.75,34201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745062947273254,1.0,0.0,0.0,3.5163142681121826,3.516336679458618,8.250279392996163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.125,0.0,1376.499267578125,1895.4371337890625,0.0,3165.076904296875,0.873749315738678,1.0,0.0,3.0,1.0,0.0
18034020,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7480764985084534,0.3477690815925598,0.3186728656291961,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8682652711868286,0.5531208515167236,0.5285170674324036,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9525041580200196,0.7188319563865662,0.504336953163147,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8131654262542725,0.4486463069915771,0.4303441047668457,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6580538153648376,0.2349216639995575,1.0871731042861938,285.01519775390625,284.95001220703125,299.3370056152344,295.6153259277344,297.7618103027344,297.102783203125,285.0123596191406,1.0,0.6727423071861267,0.3391121923923492,0.3391121923923492,1.0,1.0,-3.4450509548187256,0.8651413321495056,2.579909563064575,-0.1467991024255752,0.9655899405479432,0.9655899405479432,0.0,236.68118286132807,240.0,67551.9453125,0.0,3724.12353515625,1.0,278.7411499023437,283.1327819824219,298.6054382324219,302.9335021972656,293.1499938964844,293.1499938964844,278.45001220703125,32060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703802824020386,1.0,0.0,0.0,3.6798737049102783,3.67989730834961,9.035644552568556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3017578125,0.0,1536.94189453125,1895.4371337890625,0.0,3126.377685546875,0.909000039100647,1.0,0.0,3.0,1.0,0.0
18034080,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7480764985084534,0.3477690815925598,0.3186728656291961,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8682652711868286,0.5531208515167236,0.5285170674324036,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9525041580200196,0.7188319563865662,0.504336953163147,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8131654262542725,0.4486463069915771,0.4303441047668457,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6580538153648376,0.2349216639995575,1.0871731042861938,285.01519775390625,284.95001220703125,299.3370056152344,295.6153259277344,297.7618103027344,297.102783203125,285.0123596191406,1.0,0.6727423071861267,0.3391121923923492,0.3391121923923492,1.0,1.0,-3.4450509548187256,0.8651413321495056,2.579909563064575,-0.1467991024255752,0.9655899405479432,0.9655899405479432,0.0,236.68118286132807,240.0,67551.9453125,0.0,3724.12353515625,1.0,278.7411499023437,283.1327819824219,298.6054382324219,302.9335021972656,293.1499938964844,293.1499938964844,278.45001220703125,32060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703802824020386,1.0,0.0,0.0,3.6798737049102783,3.67989730834961,9.035644552568556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3017578125,0.0,1536.94189453125,1895.4371337890625,0.0,3126.377685546875,0.909000039100647,1.0,0.0,3.0,1.0,0.0
18034140,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7436225414276123,0.3450436294078827,0.3166528642177582,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8631043434143066,0.5495895147323608,0.5256741642951965,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9478353261947632,0.7176335453987122,0.5039119720458984,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8086533546447754,0.4461344182491302,0.4284096658229828,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6539667248725891,0.2331252694129943,1.08077073097229,284.8917541503906,284.95001220703125,299.2969055175781,295.5915832519531,297.7399597167969,297.0887451171875,284.8927307128906,1.0,0.6725818514823914,0.3392536342144012,0.3392536342144012,1.0,1.0,-3.4286813735961914,0.8606083393096924,2.568073034286499,-0.1464068740606308,0.8562282919883728,0.8562282919883728,0.0,240.43875122070312,243.0,67876.2890625,0.0,3706.275390625,1.0,278.4574584960937,282.9996337890625,298.6146240234375,303.0535583496094,293.1499938964844,293.1499938964844,278.75,38625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787153959274292,1.0,0.0,0.0,3.570544719696045,3.570568323135376,8.506721655976435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3974609375,0.0,1465.770263671875,1895.4371337890625,0.0,3204.540771484375,0.889706552028656,1.0,0.0,3.0,1.0,0.0
