time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7436225414276123,0.3450436294078827,0.3166528642177582,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8631043434143066,0.5495895147323608,0.5256741642951965,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9478353261947632,0.7176335453987122,0.5039119720458984,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8086533546447754,0.4461344182491302,0.4284096658229828,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6539667248725891,0.2331252694129943,1.08077073097229,284.8917541503906,284.95001220703125,299.2969055175781,295.5915832519531,297.7399597167969,297.0887451171875,284.8927307128906,1.0,0.6725818514823914,0.3392536342144012,0.3392536342144012,1.0,1.0,-3.4286813735961914,0.8606083393096924,2.568073034286499,-0.1464068740606308,0.8562282919883728,0.8562282919883728,0.0,240.43875122070312,243.0,67876.2890625,0.0,3706.275390625,1.0,278.4574584960937,282.9996337890625,298.6146240234375,303.0535583496094,293.1499938964844,293.1499938964844,278.75,38625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787153959274292,1.0,0.0,0.0,3.570544719696045,3.570568323135376,8.506721655976435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3974609375,0.0,1465.770263671875,1895.4371337890625,0.0,3204.540771484375,0.889706552028656,1.0,0.0,3.0,1.0,0.0
18034260,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7400377988815308,0.3432362973690033,0.3149524629116058,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8588685989379883,0.5469708442687988,0.5231227278709412,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9442824721336364,0.717838704586029,0.5039205551147461,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8048133254051208,0.4443523585796356,0.4266785979270935,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6504807472229004,0.2316614240407943,1.0743556022644043,284.97711181640625,284.95001220703125,299.2568359375,295.5679016113281,297.7259521484375,297.0854797363281,284.9761657714844,1.0,0.6722974181175232,0.3394310772418976,0.3394310772418976,1.0,1.0,-3.4137778282165527,0.8566306233406067,2.557147264480591,-0.1460646390914917,0.9244817495346068,0.9244817495346068,0.0,243.4642639160156,246.0,66880.96875,0.0,3687.830810546875,1.0,278.7417297363281,283.1107788085937,298.5513916015625,302.8514404296875,293.1499938964844,293.1499938964844,278.45001220703125,34242.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720397353172302,1.0,0.0,0.0,3.659153938293457,3.659177780151367,8.934179049902014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.939453125,0.0,1530.191162109375,1895.4371337890625,0.0,3141.943359375,0.9060067534446716,1.0,0.0,3.0,1.0,0.0
18034320,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7400377988815308,0.3432362973690033,0.3149524629116058,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8588685989379883,0.5469708442687988,0.5231227278709412,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9442824721336364,0.717838704586029,0.5039205551147461,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8048133254051208,0.4443523585796356,0.4266785979270935,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6504807472229004,0.2316614240407943,1.0743556022644043,284.97711181640625,284.95001220703125,299.2568359375,295.5679016113281,297.7259521484375,297.0854797363281,284.9761657714844,1.0,0.6722974181175232,0.3394310772418976,0.3394310772418976,1.0,1.0,-3.4137778282165527,0.8566306233406067,2.557147264480591,-0.1460646390914917,0.9244817495346068,0.9244817495346068,0.0,243.4642639160156,246.0,66880.96875,0.0,3687.830810546875,1.0,278.7417297363281,283.1107788085937,298.5513916015625,302.8514404296875,293.1499938964844,293.1499938964844,278.45001220703125,34242.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720397353172302,1.0,0.0,0.0,3.659153938293457,3.659177780151367,8.934179049902014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.939453125,0.0,1530.191162109375,1895.4371337890625,0.0,3141.943359375,0.9060067534446716,1.0,0.0,3.0,1.0,0.0
18034380,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7360800504684448,0.3406813144683838,0.3129849731922149,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8542677164077759,0.5435744524002075,0.5202867388725281,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9400705099105836,0.7168259024620056,0.5035306215286255,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8005315661430359,0.441933274269104,0.4247249662876129,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6467494964599609,0.2298419028520584,1.0674560070037842,284.8993835449219,284.95001220703125,299.2168884277344,295.5442810058594,297.7065734863281,297.0748596191406,284.8995056152344,1.0,0.6719233393669128,0.3396084904670715,0.3396084904670715,1.0,1.0,-3.396897315979004,0.8520414233207703,2.544855833053589,-0.1456158757209777,0.8387805819511414,0.8387805819511414,0.0,246.849853515625,249.0,66927.0,0.0,3666.813720703125,1.0,278.4584045410156,283.01983642578125,298.55535888671875,302.9319763183594,293.1499938964844,293.1499938964844,278.75,39207.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776781558990479,1.0,0.0,0.0,3.506652593612671,3.506675720214844,8.205003609873529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5693359375,0.0,1402.5157470703125,1895.4371337890625,0.0,3194.8173828125,0.8761720061302185,1.0,0.0,3.0,1.0,0.0
18034440,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7360800504684448,0.3406813144683838,0.3129849731922149,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8542677164077759,0.5435744524002075,0.5202867388725281,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9400705099105836,0.7168259024620056,0.5035306215286255,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8005315661430359,0.441933274269104,0.4247249662876129,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6467494964599609,0.2298419028520584,1.0674560070037842,284.8993835449219,284.95001220703125,299.2168884277344,295.5442810058594,297.7065734863281,297.0748596191406,284.8995056152344,1.0,0.6719233393669128,0.3396084904670715,0.3396084904670715,1.0,1.0,-3.396897315979004,0.8520414233207703,2.544855833053589,-0.1456158757209777,0.8387805819511414,0.8387805819511414,0.0,246.849853515625,249.0,66927.0,0.0,3666.813720703125,1.0,278.4584045410156,283.01983642578125,298.55535888671875,302.9319763183594,293.1499938964844,293.1499938964844,278.75,39207.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776781558990479,1.0,0.0,0.0,3.506652593612671,3.506675720214844,8.205003609873529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5693359375,0.0,1402.5157470703125,1895.4371337890625,0.0,3194.8173828125,0.8761720061302185,1.0,0.0,3.0,1.0,0.0
18034500,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7342850565910339,0.3397796750068664,0.3120594322681427,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8521726131439209,0.5422564148902893,0.5189192295074463,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9382136464118958,0.7169033885002136,0.5034188628196716,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7985681295394897,0.4410303831100464,0.4237804114818573,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6450143456459045,0.2290805131196975,1.0639517307281494,285.003662109375,284.95001220703125,299.1969909667969,295.532470703125,297.699951171875,297.0736694335937,285.0036315917969,1.0,0.6716994643211365,0.3396972119808197,0.3396972119808197,1.0,1.0,-3.3886518478393555,0.8498068451881409,2.53884506225586,-0.1454725563526153,0.9090956449508668,0.9090956449508668,0.0,248.3710784912109,249.0,65996.8203125,0.0,3655.8408203125,1.0,278.69854736328125,283.1425170898437,298.4986572265625,302.698486328125,293.1499938964844,293.1499938964844,278.75,34549.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718246817588806,1.0,0.0,0.0,3.546560049057007,3.546582698822021,8.392820518565713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.275390625,0.0,1410.5587158203125,1895.4371337890625,0.0,3139.926513671875,0.8829165101051331,1.0,0.0,3.0,1.0,0.0
18034560,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7328969240188599,0.3389352858066559,0.3113819360733032,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.850504457950592,0.5410088300704956,0.5178273916244507,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.936903715133667,0.7170159816741943,0.5035842657089233,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.79702228307724,0.4401944875717163,0.4230651557445526,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6436179280281067,0.2283793091773986,1.0610682964324951,284.979736328125,284.95001220703125,299.1771545410156,295.52069091796875,297.6939697265625,297.0735168457031,284.9784545898437,1.0,0.67158043384552,0.339844137430191,0.339844137430191,1.0,1.0,-3.3823959827423096,0.8483436703681946,2.53405237197876,-0.1450970619916916,0.9070501327514648,0.9070501327514648,0.0,249.61990356445312,252.0,65961.9375,0.0,3648.08154296875,1.0,278.74188232421875,283.12615966796875,298.4984436035156,302.73748779296875,293.1499938964844,293.1499938964844,278.45001220703125,34246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699809908866882,1.0,0.0,0.0,3.596587419509888,3.5966105461120605,8.631266155134654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7451171875,0.0,1461.6209716796875,1895.4371337890625,0.0,3122.632080078125,0.8917636871337891,1.0,0.0,3.0,1.0,0.0
18034620,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7306533455848694,0.3372902870178222,0.310238629579544,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8479018211364746,0.5388283729553223,0.5161402821540833,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9345117211341858,0.7162476181983948,0.5034103989601135,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7945687770843506,0.4386416971683502,0.4219188392162323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6415035128593445,0.2272186130285263,1.0569113492965698,284.8791809082031,284.95001220703125,299.1521301269531,295.5057373046875,297.6820678710937,297.0672607421875,284.8843078613281,1.0,0.6713677644729614,0.3400304615497589,0.3400304615497589,1.0,1.0,-3.3724169731140137,0.8458719253540039,2.5265450477600098,-0.1445522159337997,0.823427140712738,0.823427140712738,0.0,251.62469482421875,252.0,66165.703125,0.0,3635.807373046875,1.0,278.4813537597656,283.0191345214844,298.5292053222656,302.89178466796875,293.1499938964844,293.1499938964844,278.45001220703125,40475.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755506277084351,1.0,0.0,0.0,3.4791717529296875,3.4791951179504395,8.07690639703651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.41015625,0.0,1383.2099609375,1895.4371337890625,0.0,3174.869873046875,0.8697726726531982,1.0,0.0,3.0,1.0,0.0
18034680,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7291321754455566,0.3363753259181976,0.3094184100627899,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8461790084838867,0.5375952124595642,0.5149849653244019,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9328131675720216,0.7158787846565247,0.5031216740608215,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7929206490516663,0.4377592206001282,0.4211044907569885,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6401037573814392,0.2265354841947555,1.054069757461548,284.9075012207031,284.95001220703125,299.1377258300781,295.49713134765625,297.675537109375,297.0639953613281,284.9075927734375,1.0,0.6711665391921997,0.3401380181312561,0.3401380181312561,1.0,1.0,-3.3652987480163574,0.8440310955047607,2.5212676525115967,-0.1443062126636505,0.8294723033905029,0.8294723033905029,0.0,252.9341583251953,240.0,65971.3671875,0.0,3626.396240234375,1.0,278.4586486816406,283.04107666015625,298.5070495605469,302.8211669921875,293.1499938964844,293.1499938964844,278.75,39130.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754384517669678,1.0,0.0,0.0,3.441148042678833,3.441170692443848,7.90132673955668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.5205078125,0.0,1335.0714111328125,1895.4371337890625,0.0,3173.818115234375,0.861827552318573,1.0,0.0,3.0,1.0,0.0
18034740,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7297742962837219,0.3345612585544586,0.3075163960456848,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8471473455429077,0.5349300503730774,0.5121886134147644,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9358783960342408,0.7158399820327759,0.5028426647186279,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7940910458564758,0.4359378218650818,0.4191190004348755,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6404175162315369,0.225015252828598,1.0462017059326172,284.97821044921875,284.95001220703125,299.09869384765625,295.4736022949219,297.6631774902344,297.062744140625,284.9774475097656,1.0,0.6665631532669067,0.3404318988323211,0.3404318988323211,1.0,1.0,-3.3474676609039307,0.8394868969917297,2.5079808235168457,-0.1436232924461364,0.8921952247619629,0.8921952247619629,0.0,248.85671997070312,228.0,65011.13671875,0.0,3560.8955078125,1.0,278.7406921386719,283.1391906738281,298.4513244628906,302.6300964355469,293.1499938964844,293.1499938964844,279.04998779296875,34374.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676832318305969,1.0,0.0,0.0,3.5326828956604004,3.532705545425415,8.32726868793543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.8095703125,0.0,1394.750244140625,1895.4371337890625,0.0,3101.0771484375,0.8777570724487305,1.0,0.0,3.0,1.0,0.0
18034800,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7297742962837219,0.3345612585544586,0.3075163960456848,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8471473455429077,0.5349300503730774,0.5121886134147644,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9358783960342408,0.7158399820327759,0.5028426647186279,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7940910458564758,0.4359378218650818,0.4191190004348755,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6404175162315369,0.225015252828598,1.0462017059326172,284.97821044921875,284.95001220703125,299.09869384765625,295.4736022949219,297.6631774902344,297.062744140625,284.9774475097656,1.0,0.6665631532669067,0.3404318988323211,0.3404318988323211,1.0,1.0,-3.3474676609039307,0.8394868969917297,2.5079808235168457,-0.1436232924461364,0.8921952247619629,0.8921952247619629,0.0,248.85671997070312,228.0,65011.13671875,0.0,3560.8955078125,1.0,278.7406921386719,283.1391906738281,298.4513244628906,302.6300964355469,293.1499938964844,293.1499938964844,279.04998779296875,34374.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676832318305969,1.0,0.0,0.0,3.5326828956604004,3.532705545425415,8.32726868793543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.8095703125,0.0,1394.750244140625,1895.4371337890625,0.0,3101.0771484375,0.8777570724487305,1.0,0.0,3.0,1.0,0.0
18034860,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7330383658409119,0.3329166769981384,0.3057492077350616,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.851263165473938,0.5324472188949585,0.5095478892326355,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9430382251739502,0.7158972024917603,0.5026700496673584,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7984076142311096,0.434293657541275,0.4172587692737579,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6431000232696533,0.2236669957637787,1.0386362075805664,285.0183410644531,284.95001220703125,299.06011962890625,295.4501342773437,297.6522521972656,297.0633850097656,285.0147705078125,1.0,0.6602166295051575,0.3407722413539886,0.3407722413539886,1.0,1.0,-3.330629825592041,0.8353717923164368,2.49525785446167,-0.14278644323349,0.9720245003700256,0.9720245003700256,0.0,240.7809295654297,216.0,64364.22265625,0.0,3475.5859375,1.0,279.042236328125,283.2062072753906,298.4353942871094,302.55816650390625,293.1499938964844,293.1499938964844,278.75,31993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624997138977051,1.0,0.0,0.0,3.698872566223145,3.698896408081055,9.129185514211712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3935546875,0.0,1557.84814453125,1895.4371337890625,0.0,3052.451171875,0.9130485653877258,1.0,0.0,3.0,1.0,0.0
18034920,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7330383658409119,0.3329166769981384,0.3057492077350616,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.851263165473938,0.5324472188949585,0.5095478892326355,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9430382251739502,0.7158972024917603,0.5026700496673584,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7984076142311096,0.434293657541275,0.4172587692737579,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6431000232696533,0.2236669957637787,1.0386362075805664,285.0183410644531,284.95001220703125,299.06011962890625,295.4501342773437,297.6522521972656,297.0633850097656,285.0147705078125,1.0,0.6602166295051575,0.3407722413539886,0.3407722413539886,1.0,1.0,-3.330629825592041,0.8353717923164368,2.49525785446167,-0.14278644323349,0.9720245003700256,0.9720245003700256,0.0,240.7809295654297,216.0,64364.22265625,0.0,3475.5859375,1.0,279.042236328125,283.2062072753906,298.4353942871094,302.55816650390625,293.1499938964844,293.1499938964844,278.75,31993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624997138977051,1.0,0.0,0.0,3.698872566223145,3.698896408081055,9.129185514211712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3935546875,0.0,1557.84814453125,1895.4371337890625,0.0,3052.451171875,0.9130485653877258,1.0,0.0,3.0,1.0,0.0
18034980,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7363736629486084,0.330094039440155,0.3031749725341797,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.855741024017334,0.5286848545074463,0.5059993267059326,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.950372278690338,0.7140447497367859,0.5014578104019165,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8030378222465515,0.4315857589244842,0.4146493971347809,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6460304260253906,0.2217207849025726,1.0291637182235718,284.8856506347656,284.95001220703125,299.02215576171875,295.4267272949219,297.6327514648437,297.0517272949219,284.8869323730469,1.0,0.6525238752365112,0.3411125838756561,0.3411125838756561,1.0,1.0,-3.3072991371154785,0.8292532563209534,2.47804594039917,-0.1419644355773925,0.8548501133918762,0.8548501133918762,0.0,231.7713317871093,204.0,64594.5,0.0,3370.9921875,1.0,278.75732421875,283.0680236816406,298.4491271972656,302.6755676269531,293.1499938964844,293.1499938964844,279.04998779296875,38970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709403276443481,1.0,0.0,0.0,3.579827785491944,3.579851627349853,8.551012911084399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.650390625,0.0,1478.2889404296875,1895.4371337890625,0.0,3131.631591796875,0.8919950723648071,1.0,0.0,3.0,1.0,0.0
18035040,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7363736629486084,0.330094039440155,0.3031749725341797,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.855741024017334,0.5286848545074463,0.5059993267059326,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.950372278690338,0.7140447497367859,0.5014578104019165,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8030378222465515,0.4315857589244842,0.4146493971347809,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6460304260253906,0.2217207849025726,1.0291637182235718,284.8856506347656,284.95001220703125,299.02215576171875,295.4267272949219,297.6327514648437,297.0517272949219,284.8869323730469,1.0,0.6525238752365112,0.3411125838756561,0.3411125838756561,1.0,1.0,-3.3072991371154785,0.8292532563209534,2.47804594039917,-0.1419644355773925,0.8548501133918762,0.8548501133918762,0.0,231.7713317871093,204.0,64594.5,0.0,3370.9921875,1.0,278.75732421875,283.0680236816406,298.4491271972656,302.6755676269531,293.1499938964844,293.1499938964844,279.04998779296875,38970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709403276443481,1.0,0.0,0.0,3.579827785491944,3.579851627349853,8.551012911084399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.650390625,0.0,1478.2889404296875,1895.4371337890625,0.0,3131.631591796875,0.8919950723648071,1.0,0.0,3.0,1.0,0.0
18035100,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7385047078132629,0.3290940821170807,0.3018780946731567,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8585480451583862,0.527203381061554,0.5041830539703369,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9546778798103333,0.7137793302536011,0.5008649230003357,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8058769702911377,0.4305501878261566,0.413292646408081,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6478624939918518,0.2208884507417678,1.0240676403045654,284.9945983886719,284.95001220703125,299.00341796875,295.4150085449219,297.62615966796875,297.0500793457031,284.9951171875,1.0,0.648321270942688,0.3412827551364898,0.3412827551364898,1.0,1.0,-3.2950806617736816,0.8260222673416138,2.4690585136413574,-0.1416771411895752,0.9247197508811952,0.9247197508811952,0.0,226.7014312744141,204.0,63587.953125,0.0,3314.788330078125,1.0,278.9998474121094,283.1955261230469,298.3858337402344,302.4350891113281,293.1499938964844,293.1499938964844,279.04998779296875,34608.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651822209358215,1.0,0.0,0.0,3.617926597595215,3.617950201034546,8.733992444831529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.19140625,0.0,1487.455322265625,1895.4371337890625,0.0,3077.615234375,0.8986798524856567,1.0,0.0,3.0,1.0,0.0
18035160,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7414306402206421,0.3282259404659271,0.3008918762207031,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8622385263442993,0.5258644819259644,0.5027040839195251,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9599379301071168,0.7136576175689697,0.5006353259086609,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8094879984855652,0.429641455411911,0.4122135937213897,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6503617763519287,0.2201502323150634,1.0196737051010132,284.9750061035156,284.95001220703125,298.9848327636719,295.4033203125,297.6207580566406,297.0501708984375,284.973388671875,1.0,0.6441056728363037,0.3415228724479675,0.3415228724479675,1.0,1.0,-3.285259962081909,0.8237194418907166,2.461540699005127,-0.1411229968070984,0.923603355884552,0.923603355884552,0.0,221.07974243164065,192.0,63485.20703125,0.0,3261.213623046875,1.0,279.0425720214844,283.18310546875,298.3818054199219,302.46392822265625,293.1499938964844,293.1499938964844,278.75,34276.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632071614265442,1.0,0.0,0.0,3.6656973361968994,3.6657211780548096,8.966160294221481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.3720703125,0.0,1537.74951171875,1895.4371337890625,0.0,3059.087646484375,0.9072806239128112,1.0,0.0,3.0,1.0,0.0
18035220,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7469745874404907,0.325676828622818,0.2983982264995575,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8694248199462891,0.5223242044448853,0.4991746544837951,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9695782661437988,0.7120517492294312,0.4994418621063232,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8162115812301636,0.4271095991134643,0.409595787525177,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6552391648292542,0.2182864695787429,1.009889006614685,284.8954772949219,284.95001220703125,298.9482727050781,295.3799743652344,297.6043701171875,297.04229736328125,284.895751953125,1.0,0.635265052318573,0.3420030772686004,0.3420030772686004,1.0,1.0,-3.261683225631714,0.8179100751876831,2.443773031234741,-0.1399752646684646,0.8338462710380554,0.8338462710380554,0.0,210.1775360107422,180.0,63407.69140625,0.0,3148.2470703125,1.0,278.7584228515625,283.09442138671875,298.3890991210937,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686544895172119,1.0,0.0,0.0,3.494791984558105,3.4948153495788574,8.149594350470579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3671875,0.0,1393.1966552734375,1895.4371337890625,0.0,3110.188720703125,0.8739479184150696,1.0,0.0,3.0,1.0,0.0
18035280,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7469745874404907,0.325676828622818,0.2983982264995575,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8694248199462891,0.5223242044448853,0.4991746544837951,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9695782661437988,0.7120517492294312,0.4994418621063232,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8162115812301636,0.4271095991134643,0.409595787525177,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6552391648292542,0.2182864695787429,1.009889006614685,284.8954772949219,284.95001220703125,298.9482727050781,295.3799743652344,297.6043701171875,297.04229736328125,284.895751953125,1.0,0.635265052318573,0.3420030772686004,0.3420030772686004,1.0,1.0,-3.261683225631714,0.8179100751876831,2.443773031234741,-0.1399752646684646,0.8338462710380554,0.8338462710380554,0.0,210.1775360107422,180.0,63407.69140625,0.0,3148.2470703125,1.0,278.7584228515625,283.09442138671875,298.3890991210937,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39621.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686544895172119,1.0,0.0,0.0,3.494791984558105,3.4948153495788574,8.149594350470579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3671875,0.0,1393.1966552734375,1895.4371337890625,0.0,3110.188720703125,0.8739479184150696,1.0,0.0,3.0,1.0,0.0
18035340,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7542781233787537,0.3239563703536987,0.2962782084941864,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8786149621009827,0.5196334719657898,0.4960303902626037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9804920554161072,0.7116888165473938,0.4986916780471802,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8243914842605591,0.42528036236763,0.4072829484939575,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6616014838218689,0.2168073058128357,1.000725030899048,284.9782409667969,284.95001220703125,298.9125671386719,295.3566589355469,297.5942077636719,297.042724609375,284.9774169921875,1.0,0.6262302398681641,0.3424832820892334,0.3424832820892334,1.0,1.0,-3.240651130676269,0.8128682374954224,2.4277827739715576,-0.1389315575361251,0.9017496109008788,0.9017496109008788,0.0,198.42173767089844,168.0,62335.6171875,0.0,3037.5302734375,1.0,279.0411071777344,283.2041015625,298.3301086425781,302.3368225097656,293.1499938964844,293.1499938964844,278.75,34470.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598587512969971,1.0,0.0,0.0,3.5789928436279297,3.5790159702301025,8.547024776817125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.6845703125,0.0,1444.3731689453125,1895.4371337890625,0.0,3027.68017578125,0.8882179856300354,1.0,0.0,3.0,1.0,0.0
18035400,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7542781233787537,0.3239563703536987,0.2962782084941864,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8786149621009827,0.5196334719657898,0.4960303902626037,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9804920554161072,0.7116888165473938,0.4986916780471802,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8243914842605591,0.42528036236763,0.4072829484939575,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6616014838218689,0.2168073058128357,1.000725030899048,284.9782409667969,284.95001220703125,298.9125671386719,295.3566589355469,297.5942077636719,297.042724609375,284.9774169921875,1.0,0.6262302398681641,0.3424832820892334,0.3424832820892334,1.0,1.0,-3.240651130676269,0.8128682374954224,2.4277827739715576,-0.1389315575361251,0.9017496109008788,0.9017496109008788,0.0,198.42173767089844,168.0,62335.6171875,0.0,3037.5302734375,1.0,279.0411071777344,283.2041015625,298.3301086425781,302.3368225097656,293.1499938964844,293.1499938964844,278.75,34470.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598587512969971,1.0,0.0,0.0,3.5789928436279297,3.5790159702301025,8.547024776817125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.6845703125,0.0,1444.3731689453125,1895.4371337890625,0.0,3027.68017578125,0.8882179856300354,1.0,0.0,3.0,1.0,0.0
18035460,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7618372440338135,0.3214873969554901,0.2938342690467834,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8881660103797913,0.5161545276641846,0.4925350844860077,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9905017018318176,0.7100024223327637,0.4974248707294464,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8327288031578064,0.4228035807609558,0.4046954214572906,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6683124303817749,0.2150018513202667,0.9911070466041564,284.9040222167969,284.95001220703125,298.8778076171875,295.3334045410156,297.5794372558594,297.036376953125,284.90380859375,1.0,0.6169738173484802,0.3430383801460266,0.3430383801460266,1.0,1.0,-3.2173242568969727,0.8073063492774963,2.410017967224121,-0.1376276612281799,0.8212007284164429,0.8212007284164429,0.0,187.05177307128903,156.0,62260.69140625,0.0,2925.454345703125,1.0,278.7591247558594,283.11944580078125,298.3409729003906,302.4156188964844,293.1499938964844,293.1499938964844,279.04998779296875,39393.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650012612342834,1.0,0.0,0.0,3.4130213260650635,3.413043737411499,7.772689514240483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6591796875,0.0,1308.8955078125,1895.4371337890625,0.0,3075.9169921875,0.8557541370391846,1.0,0.0,3.0,1.0,0.0
18035520,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7618372440338135,0.3214873969554901,0.2938342690467834,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8881660103797913,0.5161545276641846,0.4925350844860077,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9905017018318176,0.7100024223327637,0.4974248707294464,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8327288031578064,0.4228035807609558,0.4046954214572906,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6683124303817749,0.2150018513202667,0.9911070466041564,284.9040222167969,284.95001220703125,298.8778076171875,295.3334045410156,297.5794372558594,297.036376953125,284.90380859375,1.0,0.6169738173484802,0.3430383801460266,0.3430383801460266,1.0,1.0,-3.2173242568969727,0.8073063492774963,2.410017967224121,-0.1376276612281799,0.8212007284164429,0.8212007284164429,0.0,187.05177307128903,156.0,62260.69140625,0.0,2925.454345703125,1.0,278.7591247558594,283.11944580078125,298.3409729003906,302.4156188964844,293.1499938964844,293.1499938964844,279.04998779296875,39393.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650012612342834,1.0,0.0,0.0,3.4130213260650635,3.413043737411499,7.772689514240483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6591796875,0.0,1308.8955078125,1895.4371337890625,0.0,3075.9169921875,0.8557541370391846,1.0,0.0,3.0,1.0,0.0
18035580,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7709929347038269,0.3197315037250519,0.2917217314243316,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8993929028511047,0.5134029984474182,0.4893772304058075,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.7094598412513733,0.4947620928287506,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8425230979919434,0.4209241271018982,0.4023748934268951,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6763148903846741,0.2135108113288879,0.982036292552948,284.9768371582031,284.95001220703125,298.8440856933594,295.3101806640625,297.5697937011719,297.0367736816406,284.97576904296875,1.0,0.6075099110603333,0.3435934782028198,0.3435934782028198,1.0,1.0,-3.194225549697876,0.8017953038215637,2.392430067062378,-0.136325716972351,0.8842737078666687,0.8842737078666687,0.0,175.45310974121094,144.0,61230.99609375,0.0,2814.00830078125,1.0,279.0404052734375,283.2195739746094,298.28338623046875,302.22039794921875,293.1499938964844,293.1499938964844,279.3500061035156,34428.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562007546424866,1.0,0.0,0.0,3.502130508422852,3.502152919769287,8.183855584320554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.603515625,0.0,1363.5126953125,1895.4371337890625,0.0,2993.378662109375,0.870938241481781,1.0,0.0,3.0,1.0,0.0
18035640,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7709929347038269,0.3197315037250519,0.2917217314243316,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8993929028511047,0.5134029984474182,0.4893772304058075,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.7094598412513733,0.4947620928287506,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8425230979919434,0.4209241271018982,0.4023748934268951,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6763148903846741,0.2135108113288879,0.982036292552948,284.9768371582031,284.95001220703125,298.8440856933594,295.3101806640625,297.5697937011719,297.0367736816406,284.97576904296875,1.0,0.6075099110603333,0.3435934782028198,0.3435934782028198,1.0,1.0,-3.194225549697876,0.8017953038215637,2.392430067062378,-0.136325716972351,0.8842737078666687,0.8842737078666687,0.0,175.45310974121094,144.0,61230.99609375,0.0,2814.00830078125,1.0,279.0404052734375,283.2195739746094,298.28338623046875,302.22039794921875,293.1499938964844,293.1499938964844,279.3500061035156,34428.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562007546424866,1.0,0.0,0.0,3.502130508422852,3.502152919769287,8.183855584320554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.603515625,0.0,1363.5126953125,1895.4371337890625,0.0,2993.378662109375,0.870938241481781,1.0,0.0,3.0,1.0,0.0
18035700,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7747001051902771,0.3188982605934143,0.2907722890377044,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9038891196250916,0.5120853781700134,0.4879212975502014,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.7100784182548523,0.4865462779998779,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8465150594711304,0.4200314283370971,0.4013279974460602,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6795141696929932,0.2127992957830429,0.9779645204544068,285.0522155761719,284.95001220703125,298.82763671875,295.298583984375,297.5665283203125,297.0389709472656,285.05157470703125,1.0,0.6023163795471191,0.3438710570335388,0.3438710570335388,1.0,1.0,-3.1751928329467773,0.7967067360877991,2.378486156463623,-0.1358180195093155,0.9558529257774352,0.9558529257774352,0.0,170.67001342773438,144.0,60310.91015625,0.0,2749.37646484375,1.0,279.2961730957031,283.31787109375,298.25390625,302.0660095214844,293.1499938964844,293.1499938964844,279.3500061035156,31894.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507740497589111,1.0,0.0,0.0,3.581366539001465,3.5813891887664795,8.558365607314045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2841796875,0.0,1427.998779296875,1895.4371337890625,0.0,2942.52099609375,0.8880736231803894,1.0,0.0,3.0,1.0,0.0
18035760,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7789101004600525,0.3180213272571563,0.2898871004581451,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9091472625732422,0.5107254385948181,0.4865421950817108,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7116062045097351,0.4773845076560974,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8510246872901917,0.4190983772277832,0.4003389179706573,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6831486225128174,0.2120816558599472,0.974054515361786,285.0062561035156,284.95001220703125,298.8114624023437,295.2870178222656,297.56524658203125,297.0438842773437,285.0019836425781,1.0,0.5969072580337524,0.3442217409610748,0.3442217409610748,1.0,1.0,-3.1555726528167725,0.7916257977485657,2.363946914672852,-0.1351812183856964,0.9523937106132508,0.9523937106132508,0.0,165.6645965576172,132.0,60230.18359375,0.0,2682.984375,1.0,279.3417358398437,283.2796630859375,298.2657775878906,302.1311340332031,293.1499938964844,293.1499938964844,279.04998779296875,32250.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497125506401062,1.0,0.0,0.0,3.660546779632568,3.6605703830718994,8.940982070271275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.271484375,0.0,1516.7965087890625,1895.4371337890625,0.0,2932.578369140625,0.9045642614364624,1.0,0.0,3.0,1.0,0.0
18035820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7869536876678467,0.3152284026145935,0.287295401096344,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9200385212898254,0.5068705081939697,0.4828585088253021,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.7147864103317261,0.4591022431850433,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8599767684936523,0.4162399768829345,0.3975588679313659,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.690223217010498,0.2100870758295059,0.964235246181488,284.87896728515625,284.95001220703125,298.78009033203125,295.263916015625,297.5596923828125,297.049072265625,284.88018798828125,1.0,0.5853311419487,0.3449230790138244,0.3449230790138244,1.0,1.0,-3.1109211444854736,0.7797568440437317,2.3311643600463867,-0.1340085566043853,0.8309581875801086,0.8309581875801086,0.0,155.74984741210938,120.0,59896.8515625,0.0,2542.541748046875,1.0,279.05780029296875,283.1548767089844,298.27862548828125,302.2115173339844,293.1499938964844,293.1499938964844,279.3500061035156,40034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568393588066101,1.0,0.0,0.0,3.492492198944092,3.492515563964844,8.138871976370865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5068359375,0.0,1393.773681640625,1895.4371337890625,0.0,2999.3662109375,0.8736613988876343,1.0,0.0,3.0,1.0,0.0
18035880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7869536876678467,0.3152284026145935,0.287295401096344,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9200385212898254,0.5068705081939697,0.4828585088253021,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.7147864103317261,0.4591022431850433,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8599767684936523,0.4162399768829345,0.3975588679313659,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.690223217010498,0.2100870758295059,0.964235246181488,284.87896728515625,284.95001220703125,298.78009033203125,295.263916015625,297.5596923828125,297.049072265625,284.88018798828125,1.0,0.5853311419487,0.3449230790138244,0.3449230790138244,1.0,1.0,-3.1109211444854736,0.7797568440437317,2.3311643600463867,-0.1340085566043853,0.8309581875801086,0.8309581875801086,0.0,155.74984741210938,120.0,59896.8515625,0.0,2542.541748046875,1.0,279.05780029296875,283.1548767089844,298.27862548828125,302.2115173339844,293.1499938964844,293.1499938964844,279.3500061035156,40034.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568393588066101,1.0,0.0,0.0,3.492492198944092,3.492515563964844,8.138871976370865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5068359375,0.0,1393.773681640625,1895.4371337890625,0.0,2999.3662109375,0.8736613988876343,1.0,0.0,3.0,1.0,0.0
18035940,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.797391951084137,0.3133780062198639,0.285085529088974,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9341824054718018,0.5039681196212769,0.4795417785644531,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.7207907438278198,0.4384073317050934,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8714288473129272,0.4141214191913605,0.395018994808197,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.6991807818412781,0.2084774225950241,0.9547617435455322,284.9598388671875,284.95001220703125,298.75,295.2408447265625,297.5671081542969,297.0719299316406,284.9587097167969,1.0,0.5730456113815308,0.3456244468688965,0.3456244468688965,1.0,1.0,-3.0649659633636475,0.767414391040802,2.2975516319274902,-0.1330374032258987,0.8864263296127319,0.8864263296127319,0.0,145.0967254638672,123.0,58400.9375,0.0,2399.482421875,1.0,279.34100341796875,283.2660217285156,298.2069702148437,301.9732971191406,293.1499938964844,293.1499938964844,279.6499938964844,35145.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846346378326416,1.0,0.0,0.0,3.5560169219970703,3.556039810180664,8.437638712166518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.09375,0.0,1424.874267578125,1895.4371337890625,0.0,2901.06298828125,0.8834072947502136,1.0,0.0,3.0,1.0,0.0
18036000,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.797391951084137,0.3133780062198639,0.285085529088974,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9341824054718018,0.5039681196212769,0.4795417785644531,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.7207907438278198,0.4384073317050934,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8714288473129272,0.4141214191913605,0.395018994808197,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.6991807818412781,0.2084774225950241,0.9547617435455322,284.9598388671875,284.95001220703125,298.75,295.2408447265625,297.5671081542969,297.0719299316406,284.9587097167969,1.0,0.5730456113815308,0.3456244468688965,0.3456244468688965,1.0,1.0,-3.0649659633636475,0.767414391040802,2.2975516319274902,-0.1330374032258987,0.8864263296127319,0.8864263296127319,0.0,145.0967254638672,123.0,58400.9375,0.0,2399.482421875,1.0,279.34100341796875,283.2660217285156,298.2069702148437,301.9732971191406,293.1499938964844,293.1499938964844,279.6499938964844,35145.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846346378326416,1.0,0.0,0.0,3.5560169219970703,3.556039810180664,8.437638712166518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.09375,0.0,1424.874267578125,1895.4371337890625,0.0,2901.06298828125,0.8834072947502136,1.0,0.0,3.0,1.0,0.0
