time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.803805947303772,0.3118126392364502,0.2834563553333282,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9426775574684144,0.5014248490333557,0.4768987894058227,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7274065613746643,0.4258309304714203,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8785632848739624,0.4122894406318664,0.3930509686470032,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7045353651046753,0.2071542143821716,0.9475971460342408,285.01580810546875,284.95001220703125,298.7216491699219,295.2149963378906,297.5787353515625,297.10009765625,285.0126342773437,1.0,0.5655534863471985,0.3467648923397064,0.3467648923397064,1.0,1.0,-3.033720016479492,0.7608290910720825,2.272891044616699,-0.130741149187088,0.9701366424560548,0.9701366424560548,0.0,138.72169494628906,126.0,57440.5859375,0.0,2308.946533203125,1.0,279.64141845703125,283.34869384765625,298.187255859375,301.8716735839844,293.1499938964844,293.1499938964844,279.3500061035156,32311.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380749821662903,1.0,0.0,0.0,3.706991672515869,3.7070157527923584,9.169307304546236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.00390625,0.0,1569.4766845703125,1895.4371337890625,0.0,2823.735107421875,0.9153017401695251,1.0,0.0,3.0,1.0,0.0
18036120,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.803805947303772,0.3118126392364502,0.2834563553333282,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9426775574684144,0.5014248490333557,0.4768987894058227,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7274065613746643,0.4258309304714203,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8785632848739624,0.4122894406318664,0.3930509686470032,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7045353651046753,0.2071542143821716,0.9475971460342408,285.01580810546875,284.95001220703125,298.7216491699219,295.2149963378906,297.5787353515625,297.10009765625,285.0126342773437,1.0,0.5655534863471985,0.3467648923397064,0.3467648923397064,1.0,1.0,-3.033720016479492,0.7608290910720825,2.272891044616699,-0.130741149187088,0.9701366424560548,0.9701366424560548,0.0,138.72169494628906,126.0,57440.5859375,0.0,2308.946533203125,1.0,279.64141845703125,283.34869384765625,298.187255859375,301.8716735839844,293.1499938964844,293.1499938964844,279.3500061035156,32311.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380749821662903,1.0,0.0,0.0,3.706991672515869,3.7070157527923584,9.169307304546236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.00390625,0.0,1569.4766845703125,1895.4371337890625,0.0,2823.735107421875,0.9153017401695251,1.0,0.0,3.0,1.0,0.0
18036180,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8045673966407776,0.3090910017490387,0.2812114357948303,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9440208077430724,0.4976569712162018,0.4735921025276184,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.730645477771759,0.4212907552719116,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8798497915267944,0.4094180464744568,0.3905375599861145,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7050930857658386,0.2052745670080185,0.9396014213562012,284.8805236816406,284.95001220703125,298.6952514648437,295.1837463378906,297.57232666015625,297.1022033691406,284.8826904296875,1.0,0.5607969164848328,0.3479053378105163,0.3479053378105163,1.0,1.0,-3.008960247039795,0.7562524676322937,2.2527079582214355,-0.1281051188707351,0.8484708070755005,0.8484708070755005,0.0,136.02210998535156,129.0,57589.7578125,0.0,2250.472900390625,1.0,279.3572692871094,283.2107849121094,298.20526123046875,301.9837341308594,293.1499938964844,293.1499938964844,279.6499938964844,39592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466510772705078,1.0,0.0,0.0,3.569218397140503,3.569242238998413,8.500403509970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4208984375,0.0,1471.4229736328125,1895.4371337890625,0.0,2903.914306640625,0.8901839852333069,1.0,0.0,3.0,1.0,0.0
18036240,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8045673966407776,0.3090910017490387,0.2812114357948303,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9440208077430724,0.4976569712162018,0.4735921025276184,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.730645477771759,0.4212907552719116,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8798497915267944,0.4094180464744568,0.3905375599861145,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7050930857658386,0.2052745670080185,0.9396014213562012,284.8805236816406,284.95001220703125,298.6952514648437,295.1837463378906,297.57232666015625,297.1022033691406,284.8826904296875,1.0,0.5607969164848328,0.3479053378105163,0.3479053378105163,1.0,1.0,-3.008960247039795,0.7562524676322937,2.2527079582214355,-0.1281051188707351,0.8484708070755005,0.8484708070755005,0.0,136.02210998535156,129.0,57589.7578125,0.0,2250.472900390625,1.0,279.3572692871094,283.2107849121094,298.20526123046875,301.9837341308594,293.1499938964844,293.1499938964844,279.6499938964844,39592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466510772705078,1.0,0.0,0.0,3.569218397140503,3.569242238998413,8.500403509970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4208984375,0.0,1471.4229736328125,1895.4371337890625,0.0,2903.914306640625,0.8901839852333069,1.0,0.0,3.0,1.0,0.0
18036300,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8038145899772644,0.30808225274086,0.2800925672054291,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.943202793598175,0.4961259663105011,0.4719175398349762,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.7320336103439331,0.4207643866539001,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8792409300804138,0.4082667827606201,0.3892565071582794,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7042814493179321,0.204433411359787,0.9353657960891724,284.99853515625,284.95001220703125,298.6827392578125,295.166259765625,297.5706481933594,297.1049194335937,285.0003662109375,1.0,0.5591123104095459,0.3484755754470825,0.3484755754470825,1.0,1.0,-2.998335599899292,0.7545003890991211,2.243835210800171,-0.1267813593149185,0.9236835241317748,0.9236835241317748,0.0,135.45648193359375,129.0,56629.81640625,0.0,2228.6806640625,1.0,279.5995788574219,283.3450622558594,298.1325378417969,301.74188232421875,293.1499938964844,293.1499938964844,279.6499938964844,34713.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840262770652771,1.0,0.0,0.0,3.607631206512451,3.607654571533203,8.684355066179705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7080078125,0.0,1477.0272216796875,1895.4371337890625,0.0,2844.17041015625,0.8966735601425171,1.0,0.0,3.0,1.0,0.0
18036360,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8031548261642456,0.3071782290935516,0.2792788445949554,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.942377269268036,0.4947255849838257,0.4705891609191894,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7332671880722046,0.4205497801303863,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.878633439540863,0.4072325527667999,0.3882675468921661,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7034733891487122,0.2036662995815277,0.9318516254425048,284.9831848144531,284.95001220703125,298.6706848144531,295.1475524902344,297.56939697265625,297.1082763671875,284.9813232421875,1.0,0.5578597784042358,0.3489251136779785,0.3489251136779785,1.0,1.0,-2.990088701248169,0.7531712651252747,2.236917495727539,-0.1256711781024933,0.9278597235679626,0.9278597235679626,0.0,135.10081481933594,132.0,56560.37890625,0.0,2212.284423828125,1.0,279.64239501953125,283.3328552246094,298.1230773925781,301.7658996582031,293.1499938964844,293.1499938964844,279.3500061035156,34010.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380309343338013,1.0,0.0,0.0,3.664588212966919,3.664612054824829,8.960735726759594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8759765625,0.0,1534.511474609375,1895.4371337890625,0.0,2823.323974609375,0.9068873524665833,1.0,0.0,3.0,1.0,0.0
18036420,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7993012070655823,0.3044733703136444,0.2770948708057403,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9376584887504578,0.4909733831882477,0.4673346579074859,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.7336350083351135,0.4231590628623962,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8749106526374817,0.4043774008750915,0.3858135640621185,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6997568607330322,0.2016700655221939,0.923697590827942,284.8930969238281,284.95001220703125,298.6477966308594,295.10675048828125,297.5548400878906,297.0975646972656,284.8948669433594,1.0,0.5561378002166748,0.3498241901397705,0.3498241901397705,1.0,1.0,-2.973942279815674,0.7505440711975098,2.223398208618164,-0.1232195869088172,0.8314802050590515,0.8314802050590515,0.0,135.67254638671875,135.0,56561.15625,0.0,2186.841552734375,1.0,279.35791015625,283.2363586425781,298.12274169921875,301.8372802734375,293.1499938964844,293.1499938964844,279.6499938964844,40076.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451858162879944,1.0,0.0,0.0,3.483910083770752,3.483933448791504,8.098921853161301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3603515625,0.0,1385.2308349609375,1895.4371337890625,0.0,2890.20263671875,0.8721187710762024,1.0,0.0,3.0,1.0,0.0
18036480,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7993012070655823,0.3044733703136444,0.2770948708057403,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9376584887504578,0.4909733831882477,0.4673346579074859,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.7336350083351135,0.4231590628623962,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8749106526374817,0.4043774008750915,0.3858135640621185,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6997568607330322,0.2016700655221939,0.923697590827942,284.8930969238281,284.95001220703125,298.6477966308594,295.10675048828125,297.5548400878906,297.0975646972656,284.8948669433594,1.0,0.5561378002166748,0.3498241901397705,0.3498241901397705,1.0,1.0,-2.973942279815674,0.7505440711975098,2.223398208618164,-0.1232195869088172,0.8314802050590515,0.8314802050590515,0.0,135.67254638671875,135.0,56561.15625,0.0,2186.841552734375,1.0,279.35791015625,283.2363586425781,298.12274169921875,301.8372802734375,293.1499938964844,293.1499938964844,279.6499938964844,40076.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451858162879944,1.0,0.0,0.0,3.483910083770752,3.483933448791504,8.098921853161301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3603515625,0.0,1385.2308349609375,1895.4371337890625,0.0,2890.20263671875,0.8721187710762024,1.0,0.0,3.0,1.0,0.0
18036540,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.794955849647522,0.3024967312812805,0.2752263247966766,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9320889711380004,0.4879895448684692,0.464411199092865,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7339803576469421,0.4270357489585876,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8705611824989319,0.4021616280078888,0.3836345672607422,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6953930854797363,0.1999480128288269,0.9158820509910583,284.9861145019531,284.95001220703125,298.6264343261719,295.0617370605469,297.5459289550781,297.0943298339844,284.9848937988281,1.0,0.5552182197570801,0.3507232964038849,0.3507232964038849,1.0,1.0,-2.960827589035034,0.7488381862640381,2.211989402770996,-0.1204167380928993,0.9089599251747132,0.9089599251747132,0.0,136.8953857421875,138.0,55623.73046875,0.0,2170.18115234375,1.0,279.6410827636719,283.3482360839844,298.0365295410156,301.6205749511719,293.1499938964844,293.1499938964844,279.3500061035156,34040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363288640975952,1.0,0.0,0.0,3.5868098735809326,3.586833000183105,8.584401030020672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7109375,0.0,1449.5860595703125,1895.4371337890625,0.0,2807.435791015625,0.8896179795265198,1.0,0.0,3.0,1.0,0.0
18036600,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.794955849647522,0.3024967312812805,0.2752263247966766,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9320889711380004,0.4879895448684692,0.464411199092865,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7339803576469421,0.4270357489585876,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8705611824989319,0.4021616280078888,0.3836345672607422,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6953930854797363,0.1999480128288269,0.9158820509910583,284.9861145019531,284.95001220703125,298.6264343261719,295.0617370605469,297.5459289550781,297.0943298339844,284.9848937988281,1.0,0.5552182197570801,0.3507232964038849,0.3507232964038849,1.0,1.0,-2.960827589035034,0.7488381862640381,2.211989402770996,-0.1204167380928993,0.9089599251747132,0.9089599251747132,0.0,136.8953857421875,138.0,55623.73046875,0.0,2170.18115234375,1.0,279.6410827636719,283.3482360839844,298.0365295410156,301.6205749511719,293.1499938964844,293.1499938964844,279.3500061035156,34040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363288640975952,1.0,0.0,0.0,3.5868098735809326,3.586833000183105,8.584401030020672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7109375,0.0,1449.5860595703125,1895.4371337890625,0.0,2807.435791015625,0.8896179795265198,1.0,0.0,3.0,1.0,0.0
18036660,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7891048789024353,0.2997090220451355,0.2730016708374023,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9246628880500792,0.484150618314743,0.4611124992370605,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7324049472808838,0.4328006207942962,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8647933602333069,0.3992395102977752,0.3811597526073456,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6897891163825989,0.1978294849395752,0.9073918461799622,284.9019775390625,284.95001220703125,298.6064758300781,295.0128479003906,297.5274963378906,297.0771484375,284.9024963378906,1.0,0.5548043251037598,0.3515009582042694,0.3515009582042694,1.0,1.0,-2.947944641113281,0.7468621134757996,2.201082468032837,-0.1179852783679962,0.8214845657348633,0.8214845657348633,0.0,138.93959045410156,141.0,55643.53515625,0.0,2158.167236328125,1.0,279.35906982421875,283.2547302246094,298.0292663574219,301.6861267089844,293.1499938964844,293.1499938964844,279.6499938964844,39660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436208963394165,1.0,0.0,0.0,3.413965940475464,3.4139885902404785,7.776992561048246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9130859375,0.0,1311.70166015625,1895.4371337890625,0.0,2875.563232421875,0.8563824892044067,1.0,0.0,3.0,1.0,0.0
18036720,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7891048789024353,0.2997090220451355,0.2730016708374023,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9246628880500792,0.484150618314743,0.4611124992370605,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.7324049472808838,0.4328006207942962,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8647933602333069,0.3992395102977752,0.3811597526073456,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6897891163825989,0.1978294849395752,0.9073918461799622,284.9019775390625,284.95001220703125,298.6064758300781,295.0128479003906,297.5274963378906,297.0771484375,284.9024963378906,1.0,0.5548043251037598,0.3515009582042694,0.3515009582042694,1.0,1.0,-2.947944641113281,0.7468621134757996,2.201082468032837,-0.1179852783679962,0.8214845657348633,0.8214845657348633,0.0,138.93959045410156,141.0,55643.53515625,0.0,2158.167236328125,1.0,279.35906982421875,283.2547302246094,298.0292663574219,301.6861267089844,293.1499938964844,293.1499938964844,279.6499938964844,39660.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436208963394165,1.0,0.0,0.0,3.413965940475464,3.4139885902404785,7.776992561048246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9130859375,0.0,1311.70166015625,1895.4371337890625,0.0,2875.563232421875,0.8563824892044067,1.0,0.0,3.0,1.0,0.0
18036780,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7834534049034119,0.2975969016551971,0.2710663974285126,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9173827171325684,0.4810099303722381,0.4581045806407928,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.7309964895248413,0.4388461112976074,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8591567277908325,0.3968937695026397,0.3789182901382446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6841602325439453,0.1959609687328338,0.8991504907608032,284.9854736328125,284.95001220703125,298.58770751953125,294.96051025390625,297.5156555175781,297.0680236816406,284.9843444824219,1.0,0.5547215342521667,0.3522786200046539,0.3522786200046539,1.0,1.0,-2.9366683959960938,0.7454166412353516,2.191251754760742,-0.1163613423705101,0.8942691087722778,0.8942691087722778,0.0,141.15052795410156,144.0,54750.08203125,0.0,2149.831298828125,1.0,279.6405029296875,283.358154296875,297.9366455078125,301.4666442871094,293.1499938964844,293.1499938964844,279.95001220703125,33939.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351022005081177,1.0,0.0,0.0,3.5203516483306885,3.520374059677124,8.269236104752054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.10986328125,0.0,1378.7833251953125,1895.4371337890625,0.0,2795.9912109375,0.8746607303619385,1.0,0.0,3.0,1.0,0.0
18036840,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7834534049034119,0.2975969016551971,0.2710663974285126,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9173827171325684,0.4810099303722381,0.4581045806407928,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.7309964895248413,0.4388461112976074,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8591567277908325,0.3968937695026397,0.3789182901382446,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6841602325439453,0.1959609687328338,0.8991504907608032,284.9854736328125,284.95001220703125,298.58770751953125,294.96051025390625,297.5156555175781,297.0680236816406,284.9843444824219,1.0,0.5547215342521667,0.3522786200046539,0.3522786200046539,1.0,1.0,-2.9366683959960938,0.7454166412353516,2.191251754760742,-0.1163613423705101,0.8942691087722778,0.8942691087722778,0.0,141.15052795410156,144.0,54750.08203125,0.0,2149.831298828125,1.0,279.6405029296875,283.358154296875,297.9366455078125,301.4666442871094,293.1499938964844,293.1499938964844,279.95001220703125,33939.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351022005081177,1.0,0.0,0.0,3.5203516483306885,3.520374059677124,8.269236104752054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.10986328125,0.0,1378.7833251953125,1895.4371337890625,0.0,2795.9912109375,0.8746607303619385,1.0,0.0,3.0,1.0,0.0
18036900,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7806852459907532,0.2966035902500152,0.270172119140625,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.91384094953537,0.4795183539390564,0.4566928148269653,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.730219304561615,0.4419555366039276,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.856399655342102,0.3957923054695129,0.3778804838657379,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6813998818397522,0.1950754970312118,0.8952922224998474,285.0742492675781,284.95001220703125,298.5787658691406,294.9331359863281,297.5103454589844,297.0638732910156,285.0757751464844,1.0,0.5548080801963806,0.3526674211025238,0.3526674211025238,1.0,1.0,-2.931748867034912,0.744937002658844,2.186811685562134,-0.1158717945218086,0.978972852230072,0.978972852230072,0.0,142.31434631347656,144.0,53976.64453125,0.0,2147.203125,1.0,279.8968505859375,283.4664001464844,297.89013671875,301.3038635253906,293.1499938964844,293.1499938964844,279.95001220703125,31361.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297823071479797,1.0,0.0,0.0,3.608531475067138,3.608554124832153,8.688689376867842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.814453125,0.0,1453.2109375,1895.4371337890625,0.0,2746.41943359375,0.8939000964164734,1.0,0.0,3.0,1.0,0.0
18036960,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7780606746673584,0.2956021428108215,0.2693698108196258,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.91049987077713,0.478022426366806,0.455388605594635,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.7293057441711426,0.4450214207172394,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8537755012512207,0.3946922719478607,0.376935750246048,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6787574887275696,0.1942023634910583,0.8916959762573242,285.0429077148437,284.95001220703125,298.5700378417969,294.905029296875,297.5050964355469,297.0596618652344,285.0388488769531,1.0,0.5549773573875427,0.3530493974685669,0.3530493974685669,1.0,1.0,-2.927443742752075,0.7446415424346924,2.182802200317383,-0.115531325340271,0.9955931305885316,0.9955931305885316,0.0,143.4816436767578,147.0,54117.03125,0.0,2145.64990234375,1.0,279.94195556640625,283.4341735839844,297.8896179199219,301.3656311035156,293.1499938964844,293.1499938964844,279.6499938964844,31217.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294711709022522,1.0,0.0,0.0,3.709416627883911,3.709440231323242,9.181306950267754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7607421875,0.0,1563.9151611328125,1895.4371337890625,0.0,2743.523193359375,0.915044903755188,1.0,0.0,3.0,1.0,0.0
18037020,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7711049318313599,0.2924049794673919,0.2669334411621094,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9023032188415528,0.4737104475498199,0.4518285095691681,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.7250357866287231,0.4528522193431854,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8470381498336792,0.3913812339305877,0.3742579221725464,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6721306443214417,0.1918214261531829,0.8825480937957764,284.87432861328125,284.95001220703125,298.55328369140625,294.8468322753906,297.4830322265625,297.0346374511719,284.8766784667969,1.0,0.5552676916122437,0.3538133203983307,0.3538133203983307,1.0,1.0,-2.9154417514801025,0.7429493069648743,2.172492504119873,-0.1149236410856247,0.8600617051124573,0.8600617051124573,0.0,146.49131774902344,150.0,54555.71484375,0.0,2140.110107421875,1.0,279.65679931640625,283.2617492675781,297.8851623535156,301.4759216308594,293.1499938964844,293.1499938964844,279.95001220703125,38999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416045308113098,1.0,0.0,0.0,3.613814353942871,3.61383843421936,8.714148407307221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.35693359375,0.0,1515.500244140625,1895.4371337890625,0.0,2856.7099609375,0.8991161584854126,1.0,0.0,3.0,1.0,0.0
18037080,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7711049318313599,0.2924049794673919,0.2669334411621094,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9023032188415528,0.4737104475498199,0.4518285095691681,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.7250357866287231,0.4528522193431854,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8470381498336792,0.3913812339305877,0.3742579221725464,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6721306443214417,0.1918214261531829,0.8825480937957764,284.87432861328125,284.95001220703125,298.55328369140625,294.8468322753906,297.4830322265625,297.0346374511719,284.8766784667969,1.0,0.5552676916122437,0.3538133203983307,0.3538133203983307,1.0,1.0,-2.9154417514801025,0.7429493069648743,2.172492504119873,-0.1149236410856247,0.8600617051124573,0.8600617051124573,0.0,146.49131774902344,150.0,54555.71484375,0.0,2140.110107421875,1.0,279.65679931640625,283.2617492675781,297.8851623535156,301.4759216308594,293.1499938964844,293.1499938964844,279.95001220703125,38999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416045308113098,1.0,0.0,0.0,3.613814353942871,3.61383843421936,8.714148407307221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.35693359375,0.0,1515.500244140625,1895.4371337890625,0.0,2856.7099609375,0.8991161584854126,1.0,0.0,3.0,1.0,0.0
18037140,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7647182941436768,0.2900338172912597,0.2646901309490204,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8948842883110046,0.4702018797397613,0.4483998417854309,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7211152911186218,0.4603444337844848,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8407778739929199,0.3887258768081665,0.3716679215431213,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6657769680023193,0.1897010952234268,0.87312251329422,284.9862670898437,284.95001220703125,298.5373229980469,294.7862548828125,297.468505859375,297.0201721191406,284.9847717285156,1.0,0.5555158853530884,0.3545772433280945,0.3545772433280945,1.0,1.0,-2.903186082839966,0.7411246299743652,2.1620614528656006,-0.113729104399681,0.9454668760299684,0.9454668760299684,0.0,149.43113708496094,138.0,53533.48828125,0.0,2133.821044921875,1.0,279.94207763671875,283.3910217285156,297.7691345214844,301.2270202636719,293.1499938964844,293.1499938964844,279.6499938964844,33815.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341987133026123,1.0,0.0,0.0,3.711102724075317,3.7111270427703857,9.18965554319584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9033203125,0.0,1585.5953369140625,1895.4371337890625,0.0,2787.565185546875,0.917374849319458,1.0,0.0,3.0,1.0,0.0
18037200,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7647182941436768,0.2900338172912597,0.2646901309490204,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8948842883110046,0.4702018797397613,0.4483998417854309,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7211152911186218,0.4603444337844848,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8407778739929199,0.3887258768081665,0.3716679215431213,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6657769680023193,0.1897010952234268,0.87312251329422,284.9862670898437,284.95001220703125,298.5373229980469,294.7862548828125,297.468505859375,297.0201721191406,284.9847717285156,1.0,0.5555158853530884,0.3545772433280945,0.3545772433280945,1.0,1.0,-2.903186082839966,0.7411246299743652,2.1620614528656006,-0.113729104399681,0.9454668760299684,0.9454668760299684,0.0,149.43113708496094,138.0,53533.48828125,0.0,2133.821044921875,1.0,279.94207763671875,283.3910217285156,297.7691345214844,301.2270202636719,293.1499938964844,293.1499938964844,279.6499938964844,33815.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341987133026123,1.0,0.0,0.0,3.711102724075317,3.7111270427703857,9.18965554319584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9033203125,0.0,1585.5953369140625,1895.4371337890625,0.0,2787.565185546875,0.917374849319458,1.0,0.0,3.0,1.0,0.0
18037260,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7633832693099976,0.2869523465633392,0.262092262506485,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8936630487442017,0.4659169614315033,0.4445702135562897,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7165920734405518,0.4582310616970062,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8398880958557129,0.3854204416275024,0.3687210381031036,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6640244722366333,0.1872609704732895,0.8625363707542419,284.87664794921875,284.95001220703125,298.52197265625,294.7236633300781,297.4519958496094,297.00408935546875,284.8789978027344,1.0,0.550611674785614,0.3553567826747894,0.3553567826747894,1.0,1.0,-2.8766865730285645,0.7346323132514954,2.1420540809631348,-0.1112239956855773,0.8311794400215149,0.8311794400215149,0.0,147.70269775390625,126.0,53383.640625,0.0,2080.640625,1.0,279.657470703125,283.27947998046875,297.7447509765625,301.26812744140625,293.1499938964844,293.1499938964844,279.95001220703125,40798.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425276279449463,1.0,0.0,0.0,3.519695997238159,3.5197196006774902,8.266156328318175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.216796875,0.0,1427.596435546875,1895.4371337890625,0.0,2865.339599609375,0.8804149031639099,1.0,0.0,3.0,1.0,0.0
18037320,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7633832693099976,0.2869523465633392,0.262092262506485,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8936630487442017,0.4659169614315033,0.4445702135562897,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7165920734405518,0.4582310616970062,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8398880958557129,0.3854204416275024,0.3687210381031036,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6640244722366333,0.1872609704732895,0.8625363707542419,284.87664794921875,284.95001220703125,298.52197265625,294.7236633300781,297.4519958496094,297.00408935546875,284.8789978027344,1.0,0.550611674785614,0.3553567826747894,0.3553567826747894,1.0,1.0,-2.8766865730285645,0.7346323132514954,2.1420540809631348,-0.1112239956855773,0.8311794400215149,0.8311794400215149,0.0,147.70269775390625,126.0,53383.640625,0.0,2080.640625,1.0,279.657470703125,283.27947998046875,297.7447509765625,301.26812744140625,293.1499938964844,293.1499938964844,279.95001220703125,40798.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425276279449463,1.0,0.0,0.0,3.519695997238159,3.5197196006774902,8.266156328318175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.216796875,0.0,1427.596435546875,1895.4371337890625,0.0,2865.339599609375,0.8804149031639099,1.0,0.0,3.0,1.0,0.0
18037380,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7666333913803101,0.2847223877906799,0.2597222924232483,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8978757858276367,0.4624976813793182,0.4409561455249786,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.7155832648277283,0.448326826095581,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.84366375207901,0.3828143179416656,0.3659056425094604,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6662030816078186,0.1851910501718521,0.851894736289978,284.971435546875,284.95001220703125,298.5071105957031,294.6594543457031,297.4460754394531,297.0028076171875,284.9697265625,1.0,0.5425418019294739,0.3561363518238067,0.3561363518238067,1.0,1.0,-2.841430902481079,0.7252604365348816,2.1161704063415527,-0.108903668820858,0.9006869792938232,0.9006869792938232,0.0,142.26707458496094,129.0,52007.73828125,0.0,1996.038818359375,1.0,279.9412841796875,283.3973693847656,297.627685546875,300.9971923828125,293.1499938964844,293.1499938964844,279.6499938964844,34746.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321819305419922,1.0,0.0,0.0,3.597309112548828,3.59733247756958,8.634731329948409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8701171875,0.0,1466.0865478515625,1895.4371337890625,0.0,2768.766845703125,0.8923841714859009,1.0,0.0,3.0,1.0,0.0
18037440,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7666333913803101,0.2847223877906799,0.2597222924232483,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8978757858276367,0.4624976813793182,0.4409561455249786,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.7155832648277283,0.448326826095581,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.84366375207901,0.3828143179416656,0.3659056425094604,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6662030816078186,0.1851910501718521,0.851894736289978,284.971435546875,284.95001220703125,298.5071105957031,294.6594543457031,297.4460754394531,297.0028076171875,284.9697265625,1.0,0.5425418019294739,0.3561363518238067,0.3561363518238067,1.0,1.0,-2.841430902481079,0.7252604365348816,2.1161704063415527,-0.108903668820858,0.9006869792938232,0.9006869792938232,0.0,142.26707458496094,129.0,52007.73828125,0.0,1996.038818359375,1.0,279.9412841796875,283.3973693847656,297.627685546875,300.9971923828125,293.1499938964844,293.1499938964844,279.6499938964844,34746.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321819305419922,1.0,0.0,0.0,3.597309112548828,3.59733247756958,8.634731329948409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8701171875,0.0,1466.0865478515625,1895.4371337890625,0.0,2768.766845703125,0.8923841714859009,1.0,0.0,3.0,1.0,0.0
18037500,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7672666907310486,0.2833271026611328,0.2585997879505157,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8987585306167603,0.4604964554309845,0.4392206370830536,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.7153064012527466,0.44528728723526,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8445024490356445,0.3812662065029144,0.3645631074905395,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6664367914199829,0.1840666979551315,0.8469721674919128,284.8461303710937,284.95001220703125,298.4997863769531,294.6268615722656,297.4429931640625,297.0017395019531,284.8446655273437,1.0,0.5398045182228088,0.356526106595993,0.356526106595993,1.0,1.0,-2.826807737350464,0.7215544581413269,2.105253219604492,-0.1081442981958389,0.8039283752441406,0.8039283752441406,0.0,140.4932861328125,129.0,52261.25,0.0,1963.8226318359373,1.0,279.70001220703125,283.2658386230469,297.6501159667969,301.1437072753906,293.1499938964844,293.1499938964844,279.6499938964844,40657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374938368797302,1.0,0.0,0.0,3.5034782886505127,3.5035016536712646,8.190155540432897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.91796875,0.0,1409.6363525390625,1895.4371337890625,0.0,2818.309326171875,0.8731124997138977,1.0,0.0,3.0,1.0,0.0
18037560,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.766584575176239,0.2818861603736877,0.2572607696056366,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8981436491012573,0.4584396779537201,0.4372395873069763,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.714755117893219,0.4441624879837036,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8440374732017517,0.3796590566635132,0.3630127012729645,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6655577421188354,0.182898461818695,0.8416327834129333,284.89276123046875,284.95001220703125,298.4925537109375,294.593994140625,297.4394226074219,296.9994506835937,284.8944396972656,1.0,0.537534236907959,0.3571288287639618,0.3571288287639618,1.0,1.0,-2.813185930252075,0.7187181711196899,2.094467639923096,-0.1073204353451728,0.8077497482299805,0.8077497482299805,0.0,139.5709991455078,132.0,51638.6171875,0.0,1937.5743408203125,1.0,279.6589660644531,283.3175048828125,297.6023254394531,301.0138244628906,293.1499938964844,293.1499938964844,279.95001220703125,40890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378582000732422,1.0,0.0,0.0,3.3722310066223145,3.37225341796875,7.588010930703604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.03955078125,0.0,1279.34716796875,1895.4371337890625,0.0,2821.7109375,0.848487913608551,1.0,0.0,3.0,1.0,0.0
18037620,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7648217678070068,0.2797769606113434,0.255211591720581,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.89616459608078,0.4551510810852051,0.4339690208435058,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7140873074531555,0.4436790645122528,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8424558043479919,0.3771309554576874,0.3604795336723327,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6632578372955322,0.1809290647506714,0.8323605060577393,284.9796142578125,284.95001220703125,298.4781799316406,294.5276794433594,297.43707275390625,297.00079345703125,284.9784851074219,1.0,0.5343372821807861,0.3583342432975769,0.3583342432975769,1.0,1.0,-2.7920193672180176,0.7151176333427429,2.07690167427063,-0.10651845484972,0.8781148791313171,0.8781148791313171,0.0,138.63845825195312,135.0,50592.06640625,0.0,1899.61181640625,1.0,279.9400939941406,283.4237670898437,297.4925231933594,300.765625,293.1499938964844,293.1499938964844,280.25,34334.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826866626739502,1.0,0.0,0.0,3.471009492874145,3.471031427383423,8.039052659114532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.44189453125,0.0,1331.148193359375,1895.4371337890625,0.0,2719.296630859375,0.8638786673545837,1.0,0.0,3.0,1.0,0.0
18037680,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7648217678070068,0.2797769606113434,0.255211591720581,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.89616459608078,0.4551510810852051,0.4339690208435058,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7140873074531555,0.4436790645122528,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8424558043479919,0.3771309554576874,0.3604795336723327,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6632578372955322,0.1809290647506714,0.8323605060577393,284.9796142578125,284.95001220703125,298.4781799316406,294.5276794433594,297.43707275390625,297.00079345703125,284.9784851074219,1.0,0.5343372821807861,0.3583342432975769,0.3583342432975769,1.0,1.0,-2.7920193672180176,0.7151176333427429,2.07690167427063,-0.10651845484972,0.8781148791313171,0.8781148791313171,0.0,138.63845825195312,135.0,50592.06640625,0.0,1899.61181640625,1.0,279.9400939941406,283.4237670898437,297.4925231933594,300.765625,293.1499938964844,293.1499938964844,280.25,34334.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826866626739502,1.0,0.0,0.0,3.471009492874145,3.471031427383423,8.039052659114532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.44189453125,0.0,1331.148193359375,1895.4371337890625,0.0,2719.296630859375,0.8638786673545837,1.0,0.0,3.0,1.0,0.0
18037740,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.762114942073822,0.2777973413467407,0.2534602284431457,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8929256200790405,0.4520318210124969,0.4310551285743713,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.7127060294151306,0.4453701376914978,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8398067951202393,0.3747579455375671,0.3582622408866882,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.660144031047821,0.1790932416915893,0.8241864442825317,285.0371398925781,284.95001220703125,298.4638366699219,294.4608764648437,297.4339599609375,297.0017395019531,285.0333251953125,1.0,0.5324946045875549,0.3595396280288696,0.3595396280288696,1.0,1.0,-2.77595591545105,0.7130864858627319,2.0628695487976074,-0.1047134846448898,0.9763380885124208,0.9763380885124208,0.0,138.8525390625,138.0,49841.73828125,0.0,1875.4921875,1.0,280.2408142089844,283.4996032714844,297.436767578125,300.6468200683594,293.1499938964844,293.1499938964844,279.95001220703125,31268.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192455172538757,1.0,0.0,0.0,3.660676956176758,3.66070008277893,8.941617579694139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1572265625,0.0,1509.5745849609375,1895.4371337890625,0.0,2648.5810546875,0.9041363000869752,1.0,0.0,3.0,1.0,0.0
18037800,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.762114942073822,0.2777973413467407,0.2534602284431457,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8929256200790405,0.4520318210124969,0.4310551285743713,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.7127060294151306,0.4453701376914978,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8398067951202393,0.3747579455375671,0.3582622408866882,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.660144031047821,0.1790932416915893,0.8241864442825317,285.0371398925781,284.95001220703125,298.4638366699219,294.4608764648437,297.4339599609375,297.0017395019531,285.0333251953125,1.0,0.5324946045875549,0.3595396280288696,0.3595396280288696,1.0,1.0,-2.77595591545105,0.7130864858627319,2.0628695487976074,-0.1047134846448898,0.9763380885124208,0.9763380885124208,0.0,138.8525390625,138.0,49841.73828125,0.0,1875.4921875,1.0,280.2408142089844,283.4996032714844,297.436767578125,300.6468200683594,293.1499938964844,293.1499938964844,279.95001220703125,31268.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192455172538757,1.0,0.0,0.0,3.660676956176758,3.66070008277893,8.941617579694139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1572265625,0.0,1509.5745849609375,1895.4371337890625,0.0,2648.5810546875,0.9041363000869752,1.0,0.0,3.0,1.0,0.0
