time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7592859268188477,0.2758662700653076,0.2520606815814972,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.889626145362854,0.4493303596973419,0.4288882315158844,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.7101421356201172,0.4479382038116455,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8370652794837952,0.372645765542984,0.3565962612628937,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6572957634925842,0.1776225417852401,0.8185033202171326,284.8579406738281,284.95001220703125,298.4547119140625,294.4183959960937,297.42706298828125,296.9956359863281,284.85693359375,1.0,0.5317574143409729,0.3602052628993988,0.3602052628993988,1.0,1.0,-2.765929698944092,0.7115720510482788,2.0543577671051025,-0.1035498455166816,0.8528875112533569,0.8528875112533569,0.0,139.66416931152344,138.0,50491.07421875,0.0,1863.7513427734373,1.0,279.9783935546875,283.31304931640625,297.4683837890625,300.8250427246094,293.1499938964844,293.1499938964844,279.95001220703125,37911.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293346762657166,1.0,0.0,0.0,3.619495868682861,3.619519948959351,8.741570240999863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6435546875,0.0,1513.6788330078125,1895.4371337890625,0.0,2742.2529296875,0.8976752161979675,1.0,0.0,3.0,1.0,0.0
18037920,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7570837140083313,0.2746559381484985,0.2510079741477966,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8871101140975952,0.4476565718650818,0.427355021238327,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.7082070112228394,0.4500417709350586,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8349559903144836,0.3713189661502838,0.355392575263977,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6551918983459473,0.1766951233148574,0.8146007061004639,284.8748474121094,284.95001220703125,298.44940185546875,294.3939819335937,297.4223327636719,296.9913635253906,284.8778381347656,1.0,0.5313866138458252,0.3605886697769165,0.3605886697769165,1.0,1.0,-2.759215831756592,0.7103526592254639,2.048863172531128,-0.1024961248040199,0.8433998823165894,0.8433998823165894,0.0,140.40158081054688,126.0,50146.41796875,0.0,1856.8414306640625,1.0,279.9574890136719,283.3363342285156,297.43072509765625,300.7445678710937,293.1499938964844,293.1499938964844,280.25,39504.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312514424324036,1.0,0.0,0.0,3.5430586338043213,3.5430822372436523,8.376256346309674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.150390625,0.0,1442.8641357421875,1895.4371337890625,0.0,2760.098388671875,0.8840168714523315,1.0,0.0,3.0,1.0,0.0
18037980,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7570896744728088,0.2722380757331848,0.2485503405332565,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8874292969703674,0.4439980685710907,0.423605352640152,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.7046889662742615,0.4456246197223663,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8353390693664551,0.3684523105621338,0.3524215221405029,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6544877886772156,0.1745257675647735,0.8040376305580139,284.9775695800781,284.95001220703125,298.4346618652344,294.3273620605469,297.4159851074219,296.9891052246094,284.975341796875,1.0,0.5255034565925598,0.361637681722641,0.361637681722641,1.0,1.0,-2.7302050590515137,0.703490674495697,2.026714324951172,-0.0999649092555046,0.9206120371818542,0.9206120371818542,0.0,137.63693237304688,114.0,48940.90625,0.0,1799.5810546875,1.0,280.2415466308594,283.4569702148437,297.3034973144531,300.4799194335937,293.1499938964844,293.1499938964844,279.95001220703125,34030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224506974220276,1.0,0.0,0.0,3.6395723819732666,3.6395959854125977,8.838814551381802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.681640625,0.0,1506.901123046875,1895.4371337890625,0.0,2678.288330078125,0.9013347625732422,1.0,0.0,3.0,1.0,0.0
18038040,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7570896744728088,0.2722380757331848,0.2485503405332565,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8874292969703674,0.4439980685710907,0.423605352640152,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.7046889662742615,0.4456246197223663,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8353390693664551,0.3684523105621338,0.3524215221405029,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6544877886772156,0.1745257675647735,0.8040376305580139,284.9775695800781,284.95001220703125,298.4346618652344,294.3273620605469,297.4159851074219,296.9891052246094,284.975341796875,1.0,0.5255034565925598,0.361637681722641,0.361637681722641,1.0,1.0,-2.7302050590515137,0.703490674495697,2.026714324951172,-0.0999649092555046,0.9206120371818542,0.9206120371818542,0.0,137.63693237304688,114.0,48940.90625,0.0,1799.5810546875,1.0,280.2415466308594,283.4569702148437,297.3034973144531,300.4799194335937,293.1499938964844,293.1499938964844,279.95001220703125,34030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224506974220276,1.0,0.0,0.0,3.6395723819732666,3.6395959854125977,8.838814551381802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.681640625,0.0,1506.901123046875,1895.4371337890625,0.0,2678.288330078125,0.9013347625732422,1.0,0.0,3.0,1.0,0.0
18038100,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7586347460746765,0.2707631587982178,0.2473291009664535,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8894796967506409,0.4418836236000061,0.4217367172241211,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.7032796144485474,0.4406806230545044,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8371520042419434,0.3667789101600647,0.3509346544742584,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6554872393608093,0.1733419746160507,0.798721432685852,284.8382873535156,284.95001220703125,298.4271240234375,294.2943115234375,297.41217041015625,296.987548828125,284.8336486816406,1.0,0.521424412727356,0.3621622025966644,0.3621622025966644,1.0,1.0,-2.712386131286621,0.6989198327064514,2.0134663581848145,-0.0984151512384414,0.8151341676712036,0.8151341676712036,0.0,135.00152587890625,114.0,49267.109375,0.0,1760.60888671875,1.0,279.998291015625,283.3088073730469,297.3264465332031,300.6311950683594,293.1499938964844,293.1499938964844,279.95001220703125,39851.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286730647087097,1.0,0.0,0.0,3.5617568492889404,3.5617806911468506,8.464899678983784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.39794921875,0.0,1465.3140869140625,1895.4371337890625,0.0,2736.0966796875,0.8853421807289124,1.0,0.0,3.0,1.0,0.0
18038160,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7604137063026428,0.2691998481750488,0.2458236515522003,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8919318318367004,0.4396647214889526,0.4195458590984344,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.702252984046936,0.4348870813846588,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8393054008483887,0.3650035560131073,0.3491663038730621,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6567437648773193,0.1720917522907257,0.7926915287971497,284.8746337890625,284.95001220703125,298.41949462890625,294.261474609375,297.4079895019531,296.9852600097656,284.877685546875,1.0,0.5166802406311035,0.3627727925777435,0.3627727925777435,1.0,1.0,-2.691620349884033,0.6935825943946838,1.998037815093994,-0.0970966592431068,0.8062760829925537,0.8062760829925537,0.0,131.93116760253906,117.0,48447.8359375,0.0,1715.7747802734375,1.0,279.9582824707031,283.35992431640625,297.2753601074219,300.4927673339844,293.1499938964844,293.1499938964844,280.25,41792.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294850587844849,1.0,0.0,0.0,3.400615930557251,3.4006388187408447,7.716289474046789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.4892578125,0.0,1313.3912353515625,1895.4371337890625,0.0,2743.65283203125,0.8552795648574829,1.0,0.0,3.0,1.0,0.0
18038220,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7613637447357178,0.2670038342475891,0.2435676306486129,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8933121562004089,0.4362312257289886,0.4159936010837555,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.7022666931152344,0.4292669594287872,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8405767679214478,0.3622739911079407,0.3463142216205597,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6567442417144775,0.1700173616409301,0.7824492454528809,284.9735107421875,284.95001220703125,298.4037780761719,294.1966552734375,297.40386962890625,296.9853210449219,284.9723205566406,1.0,0.5110958814620972,0.3639940321445465,0.3639940321445465,1.0,1.0,-2.6621406078338623,0.6869776248931885,1.9751629829406736,-0.095941387116909,0.8775827884674072,0.8775827884674072,0.0,128.66018676757812,120.0,47245.23828125,0.0,1658.1339111328125,1.0,280.2402648925781,283.4784545898437,297.1536865234375,300.2204284667969,293.1499938964844,293.1499938964844,280.54998779296875,34657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166133761405945,1.0,0.0,0.0,3.4869065284729004,3.486928939819336,8.112859291031782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.85400390625,0.0,1349.583740234375,1895.4371337890625,0.0,2624.223388671875,0.8676633238792419,1.0,0.0,3.0,1.0,0.0
18038280,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7613637447357178,0.2670038342475891,0.2435676306486129,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8933121562004089,0.4362312257289886,0.4159936010837555,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.7022666931152344,0.4292669594287872,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8405767679214478,0.3622739911079407,0.3463142216205597,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6567442417144775,0.1700173616409301,0.7824492454528809,284.9735107421875,284.95001220703125,298.4037780761719,294.1966552734375,297.40386962890625,296.9853210449219,284.9723205566406,1.0,0.5110958814620972,0.3639940321445465,0.3639940321445465,1.0,1.0,-2.6621406078338623,0.6869776248931885,1.9751629829406736,-0.095941387116909,0.8775827884674072,0.8775827884674072,0.0,128.66018676757812,120.0,47245.23828125,0.0,1658.1339111328125,1.0,280.2402648925781,283.4784545898437,297.1536865234375,300.2204284667969,293.1499938964844,293.1499938964844,280.54998779296875,34657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166133761405945,1.0,0.0,0.0,3.4869065284729004,3.486928939819336,8.112859291031782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.85400390625,0.0,1349.583740234375,1895.4371337890625,0.0,2624.223388671875,0.8676633238792419,1.0,0.0,3.0,1.0,0.0
18038340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7604314088821411,0.2650244832038879,0.2417494505643844,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8922511339187622,0.433107852935791,0.4129936099052429,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.7020184993743896,0.4276491105556488,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8397372961044312,0.3597854971885681,0.3439167439937591,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6550794839859009,0.1681168228387832,0.7736753821372986,285.0404663085937,284.95001220703125,298.3872985839844,294.13336181640625,297.4018249511719,296.98779296875,285.0364990234375,1.0,0.5075969099998474,0.3652152419090271,0.3652152419090271,1.0,1.0,-2.6409802436828613,0.6831408739089966,1.9578394889831543,-0.0955572798848152,0.9810474514961244,0.9810474514961244,0.0,127.29335021972656,123.0,46387.28515625,0.0,1621.86328125,1.0,280.5409240722656,283.5634765625,297.0987854003906,300.0929260253906,293.1499938964844,293.1499938964844,280.25,31289.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066558837890625,1.0,0.0,0.0,3.6734771728515625,3.6735007762908936,9.004259595712938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.64453125,0.0,1523.9708251953125,1895.4371337890625,0.0,2532.43212890625,0.9070594906806946,1.0,0.0,3.0,1.0,0.0
18038400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7604314088821411,0.2650244832038879,0.2417494505643844,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8922511339187622,0.433107852935791,0.4129936099052429,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.7020184993743896,0.4276491105556488,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8397372961044312,0.3597854971885681,0.3439167439937591,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6550794839859009,0.1681168228387832,0.7736753821372986,285.0404663085937,284.95001220703125,298.3872985839844,294.13336181640625,297.4018249511719,296.98779296875,285.0364990234375,1.0,0.5075969099998474,0.3652152419090271,0.3652152419090271,1.0,1.0,-2.6409802436828613,0.6831408739089966,1.9578394889831543,-0.0955572798848152,0.9810474514961244,0.9810474514961244,0.0,127.29335021972656,123.0,46387.28515625,0.0,1621.86328125,1.0,280.5409240722656,283.5634765625,297.0987854003906,300.0929260253906,293.1499938964844,293.1499938964844,280.25,31289.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066558837890625,1.0,0.0,0.0,3.6734771728515625,3.6735007762908936,9.004259595712938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.64453125,0.0,1523.9708251953125,1895.4371337890625,0.0,2532.43212890625,0.9070594906806946,1.0,0.0,3.0,1.0,0.0
18038460,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7564677596092224,0.2619025409221649,0.2392830699682235,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8877543807029724,0.4287415146827698,0.4092771112918854,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6984726786613464,0.4300913512706756,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8359401822090149,0.3562470972537994,0.3409207165241241,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6510162353515625,0.1657009124755859,0.7637832164764404,284.8689270019531,284.95001220703125,298.3699951171875,294.0719909667969,297.3946228027344,296.9837341308594,284.8719177246094,1.0,0.5053847432136536,0.3665885031223297,0.3665885031223297,1.0,1.0,-2.621004104614258,0.6799904704093933,1.94101357460022,-0.0943531543016433,0.8415784239768982,0.8415784239768982,0.0,127.69178771972656,126.0,46647.5390625,0.0,1595.6243896484375,1.0,280.2572937011719,283.3930053710937,297.10595703125,300.1988525390625,293.1499938964844,293.1499938964844,280.54998779296875,39794.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183290958404541,1.0,0.0,0.0,3.5511574745178223,3.5511813163757324,8.414594390160346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.89501953125,0.0,1453.577392578125,1895.4371337890625,0.0,2640.0966796875,0.8859460353851318,1.0,0.0,3.0,1.0,0.0
18038520,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7564677596092224,0.2619025409221649,0.2392830699682235,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8877543807029724,0.4287415146827698,0.4092771112918854,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6984726786613464,0.4300913512706756,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8359401822090149,0.3562470972537994,0.3409207165241241,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6510162353515625,0.1657009124755859,0.7637832164764404,284.8689270019531,284.95001220703125,298.3699951171875,294.0719909667969,297.3946228027344,296.9837341308594,284.8719177246094,1.0,0.5053847432136536,0.3665885031223297,0.3665885031223297,1.0,1.0,-2.621004104614258,0.6799904704093933,1.94101357460022,-0.0943531543016433,0.8415784239768982,0.8415784239768982,0.0,127.69178771972656,126.0,46647.5390625,0.0,1595.6243896484375,1.0,280.2572937011719,283.3930053710937,297.10595703125,300.1988525390625,293.1499938964844,293.1499938964844,280.54998779296875,39794.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183290958404541,1.0,0.0,0.0,3.5511574745178223,3.5511813163757324,8.414594390160346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.89501953125,0.0,1453.577392578125,1895.4371337890625,0.0,2640.0966796875,0.8859460353851318,1.0,0.0,3.0,1.0,0.0
18038580,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7518516182899475,0.2594929039478302,0.2369588017463684,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8822903037071228,0.4250662624835968,0.4056383073329925,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6943864822387695,0.4340367913246155,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8313145041465759,0.3532712459564209,0.3379791975021362,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6462559103965759,0.16352279484272,0.7538371682167053,284.9876403808594,284.95001220703125,298.35162353515625,294.012939453125,297.3883972167969,296.98297119140625,284.98583984375,1.0,0.5039808750152588,0.3679617345333099,0.3679617345333099,1.0,1.0,-2.6030938625335693,0.6773658990859985,1.9257278442382808,-0.0911427587270736,0.9301833510398864,0.9301833510398864,0.0,128.88119506835938,129.0,45583.7734375,0.0,1576.0760498046875,1.0,280.5415954589844,283.525634765625,296.9830017089844,299.94354248046875,293.1499938964844,293.1499938964844,280.25,33723.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081036806106567,1.0,0.0,0.0,3.6525235176086426,3.6525471210479736,8.901830597096705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53759765625,0.0,1518.9334716796875,1895.4371337890625,0.0,2545.7412109375,0.9041138291358948,1.0,0.0,3.0,1.0,0.0
18038640,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7518516182899475,0.2594929039478302,0.2369588017463684,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8822903037071228,0.4250662624835968,0.4056383073329925,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6943864822387695,0.4340367913246155,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8313145041465759,0.3532712459564209,0.3379791975021362,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6462559103965759,0.16352279484272,0.7538371682167053,284.9876403808594,284.95001220703125,298.35162353515625,294.012939453125,297.3883972167969,296.98297119140625,284.98583984375,1.0,0.5039808750152588,0.3679617345333099,0.3679617345333099,1.0,1.0,-2.6030938625335693,0.6773658990859985,1.9257278442382808,-0.0911427587270736,0.9301833510398864,0.9301833510398864,0.0,128.88119506835938,129.0,45583.7734375,0.0,1576.0760498046875,1.0,280.5415954589844,283.525634765625,296.9830017089844,299.94354248046875,293.1499938964844,293.1499938964844,280.25,33723.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081036806106567,1.0,0.0,0.0,3.6525235176086426,3.6525471210479736,8.901830597096705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53759765625,0.0,1518.9334716796875,1895.4371337890625,0.0,2545.7412109375,0.9041138291358948,1.0,0.0,3.0,1.0,0.0
18038700,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7494369149208069,0.2580282986164093,0.2358660995960235,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8793822526931763,0.4229650795459747,0.4039016366004944,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9990000128746032,0.6914849281311035,0.4363885819911957,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.828844428062439,0.3515504598617553,0.3365721702575683,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.643794059753418,0.1623340547084808,0.749091386795044,284.84814453125,284.95001220703125,298.3420104980469,293.9844055175781,297.38433837890625,296.9817810058594,284.8420104980469,1.0,0.5035386681556702,0.3686483800411224,0.3686483800411224,1.0,1.0,-2.595130920410156,0.6763476729393005,1.918783187866211,-0.0891896858811378,0.828512966632843,0.828512966632843,0.0,129.68643188476562,129.0,46131.19921875,0.0,1568.67333984375,1.0,280.2977600097656,283.371826171875,297.0170288085937,300.1128845214844,293.1499938964844,293.1499938964844,280.25,38924.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146790862083435,1.0,0.0,0.0,3.594850778579712,3.594874620437622,8.622932909929659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.6787109375,0.0,1494.2236328125,1895.4371337890625,0.0,2606.347900390625,0.892204999923706,1.0,0.0,3.0,1.0,0.0
18038760,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7463846206665039,0.2564258873462677,0.2344902008771896,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8757941722869873,0.4207162261009216,0.4018537104129791,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6879890561103821,0.439439058303833,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8257636427879333,0.3496761620044708,0.3348858058452606,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6408499479293823,0.1610458344221115,0.7436831593513489,284.876708984375,284.95001220703125,298.33209228515625,293.95660400390625,297.3794250488281,296.9794616699219,284.8807678222656,1.0,0.5031598210334778,0.3692587912082672,0.3692587912082672,1.0,1.0,-2.5861611366271973,0.6748027801513672,1.9113582372665403,-0.0873950719833374,0.8157455325126648,0.8157455325126648,0.0,130.77304077148438,117.0,45528.52734375,0.0,1561.1700439453125,1.0,280.2580261230469,283.41571044921875,296.9757385253906,299.9994812011719,293.1499938964844,293.1499938964844,280.54998779296875,41379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162867426872253,1.0,0.0,0.0,3.4413487911224365,3.4413716793060303,7.902248739810602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.43896484375,0.0,1351.135986328125,1895.4371337890625,0.0,2621.203369140625,0.8637166023254395,1.0,0.0,3.0,1.0,0.0
18038820,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7461903691291809,0.2541004717350006,0.2321494370698928,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8758178353309631,0.4171231389045715,0.3982008695602417,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6829366087913513,0.435409814119339,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8257685303688049,0.3466843664646148,0.3318215012550354,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6397406458854675,0.1587985306978225,0.7328884601593018,284.9813232421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3720092773437,296.97857666015625,284.9791564941406,1.0,0.4974454343318939,0.3704796731472015,0.3704796731472015,1.0,1.0,-2.5574870109558105,0.6680595874786377,1.8894273042678835,-0.0844843909144401,0.895809531211853,0.895809531211853,0.0,128.30007934570312,105.0,44387.296875,0.0,1511.5213623046875,1.0,280.54071044921875,283.5350341796875,296.86199951171875,299.7489013671875,293.1499938964844,293.1499938964844,280.8500061035156,34160.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037270903587341,1.0,0.0,0.0,3.5442514419555664,3.544274091720581,8.381896918763232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.091796875,0.0,1405.3035888671875,1895.4371337890625,0.0,2505.55029296875,0.8800780177116394,1.0,0.0,3.0,1.0,0.0
18038880,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7461903691291809,0.2541004717350006,0.2321494370698928,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8758178353309631,0.4171231389045715,0.3982008695602417,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6829366087913513,0.435409814119339,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8257685303688049,0.3466843664646148,0.3318215012550354,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6397406458854675,0.1587985306978225,0.7328884601593018,284.9813232421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3720092773437,296.97857666015625,284.9791564941406,1.0,0.4974454343318939,0.3704796731472015,0.3704796731472015,1.0,1.0,-2.5574870109558105,0.6680595874786377,1.8894273042678835,-0.0844843909144401,0.895809531211853,0.895809531211853,0.0,128.30007934570312,105.0,44387.296875,0.0,1511.5213623046875,1.0,280.54071044921875,283.5350341796875,296.86199951171875,299.7489013671875,293.1499938964844,293.1499938964844,280.8500061035156,34160.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037270903587341,1.0,0.0,0.0,3.5442514419555664,3.544274091720581,8.381896918763232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.091796875,0.0,1405.3035888671875,1895.4371337890625,0.0,2505.55029296875,0.8800780177116394,1.0,0.0,3.0,1.0,0.0
18038940,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7503235340118408,0.252011626958847,0.230065256357193,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8811455368995667,0.4137799739837646,0.3948329985141754,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.6808395385742188,0.4240872859954834,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8303600549697876,0.3439399898052215,0.3290136158466339,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6422488689422607,0.156742662191391,0.72258460521698,285.04937744140625,284.95001220703125,298.2889404296875,293.8538513183594,297.3661193847656,296.97967529296875,285.0440979003906,1.0,0.4887781739234924,0.3717005252838135,0.3717005252838135,1.0,1.0,-2.521591186523437,0.6588886380195618,1.862702488899231,-0.0829185917973518,1.0,1.0,0.0,122.55876159667967,108.0,43288.08984375,0.0,1439.3714599609375,1.0,280.8423767089844,283.6241149902344,296.8116149902344,299.6161193847656,293.1499938964844,293.1499938964844,280.54998779296875,31279.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922646999359131,1.0,0.0,0.0,3.7268080711364746,3.726832151412964,9.267601512874536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.81640625,0.0,1584.2486572265625,1895.4371337890625,0.0,2400.924072265625,0.9189520478248596,1.0,0.0,3.0,1.0,0.0
18039000,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7503235340118408,0.252011626958847,0.230065256357193,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8811455368995667,0.4137799739837646,0.3948329985141754,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.6808395385742188,0.4240872859954834,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8303600549697876,0.3439399898052215,0.3290136158466339,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6422488689422607,0.156742662191391,0.72258460521698,285.04937744140625,284.95001220703125,298.2889404296875,293.8538513183594,297.3661193847656,296.97967529296875,285.0440979003906,1.0,0.4887781739234924,0.3717005252838135,0.3717005252838135,1.0,1.0,-2.521591186523437,0.6588886380195618,1.862702488899231,-0.0829185917973518,1.0,1.0,0.0,122.55876159667967,108.0,43288.08984375,0.0,1439.3714599609375,1.0,280.8423767089844,283.6241149902344,296.8116149902344,299.6161193847656,293.1499938964844,293.1499938964844,280.54998779296875,31279.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922646999359131,1.0,0.0,0.0,3.7268080711364746,3.726832151412964,9.267601512874536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.81640625,0.0,1584.2486572265625,1895.4371337890625,0.0,2400.924072265625,0.9189520478248596,1.0,0.0,3.0,1.0,0.0
18039060,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7503153681755066,0.2488414198160171,0.2274432927370071,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8815298676490784,0.4092664122581482,0.3908463418483734,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.678075909614563,0.4192683398723602,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8306975960731506,0.3401941359043121,0.325700581073761,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6414923071861267,0.1542574912309646,0.7117636203765869,284.8544006347656,284.95001220703125,298.2649841308594,293.8081970214844,297.3572692871094,296.9765319824219,284.8570251464844,1.0,0.483221024274826,0.3732176721096039,0.3732176721096039,1.0,1.0,-2.490877866744995,0.6521474719047546,1.838730335235596,-0.0814840719103813,0.8454250693321228,0.8454250693321228,0.0,119.70882415771484,111.0,43444.2421875,0.0,1387.842529296875,1.0,280.5577392578125,283.436279296875,296.8363037109375,299.7283630371094,293.1499938964844,293.1499938964844,280.8500061035156,40130.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030213117599487,1.0,0.0,0.0,3.602477550506592,3.60250186920166,8.659560535306809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.86474609375,0.0,1511.439697265625,1895.4371337890625,0.0,2499.080322265625,0.8973919749259949,1.0,0.0,3.0,1.0,0.0
18039120,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7503153681755066,0.2488414198160171,0.2274432927370071,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8815298676490784,0.4092664122581482,0.3908463418483734,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.678075909614563,0.4192683398723602,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8306975960731506,0.3401941359043121,0.325700581073761,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6414923071861267,0.1542574912309646,0.7117636203765869,284.8544006347656,284.95001220703125,298.2649841308594,293.8081970214844,297.3572692871094,296.9765319824219,284.8570251464844,1.0,0.483221024274826,0.3732176721096039,0.3732176721096039,1.0,1.0,-2.490877866744995,0.6521474719047546,1.838730335235596,-0.0814840719103813,0.8454250693321228,0.8454250693321228,0.0,119.70882415771484,111.0,43444.2421875,0.0,1387.842529296875,1.0,280.5577392578125,283.436279296875,296.8363037109375,299.7283630371094,293.1499938964844,293.1499938964844,280.8500061035156,40130.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030213117599487,1.0,0.0,0.0,3.602477550506592,3.60250186920166,8.659560535306809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.86474609375,0.0,1511.439697265625,1895.4371337890625,0.0,2499.080322265625,0.8973919749259949,1.0,0.0,3.0,1.0,0.0
18039180,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7481249570846558,0.2464141696691513,0.2250042259693145,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.879083514213562,0.4055233895778656,0.3870352804660797,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6753342151641846,0.4185837805271148,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8285763263702393,0.3370575904846191,0.3225038051605224,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6387346386909485,0.1520094126462936,0.7011005282402039,284.9870300292969,284.95001220703125,298.2392883300781,293.7669677734375,297.3498840332031,296.9759521484375,284.98443603515625,1.0,0.4794868230819702,0.3747348189353943,0.3747348189353943,1.0,1.0,-2.465891122817993,0.6473208069801331,1.818570256233216,-0.0801159590482711,0.9375128746032716,0.9375128746032716,0.0,118.7213134765625,114.0,42282.50390625,0.0,1352.3299560546875,1.0,280.8426818847656,283.5841369628906,296.7239685058594,299.4773254394531,293.1499938964844,293.1499938964844,280.54998779296875,33842.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901087403297424,1.0,0.0,0.0,3.688801765441896,3.688825845718384,9.079541882783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.10791015625,0.0,1560.45654296875,1895.4371337890625,0.0,2381.357666015625,0.912185549736023,1.0,0.0,3.0,1.0,0.0
18039240,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7481249570846558,0.2464141696691513,0.2250042259693145,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.879083514213562,0.4055233895778656,0.3870352804660797,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6753342151641846,0.4185837805271148,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8285763263702393,0.3370575904846191,0.3225038051605224,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6387346386909485,0.1520094126462936,0.7011005282402039,284.9870300292969,284.95001220703125,298.2392883300781,293.7669677734375,297.3498840332031,296.9759521484375,284.98443603515625,1.0,0.4794868230819702,0.3747348189353943,0.3747348189353943,1.0,1.0,-2.465891122817993,0.6473208069801331,1.818570256233216,-0.0801159590482711,0.9375128746032716,0.9375128746032716,0.0,118.7213134765625,114.0,42282.50390625,0.0,1352.3299560546875,1.0,280.8426818847656,283.5841369628906,296.7239685058594,299.4773254394531,293.1499938964844,293.1499938964844,280.54998779296875,33842.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901087403297424,1.0,0.0,0.0,3.688801765441896,3.688825845718384,9.079541882783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.10791015625,0.0,1560.45654296875,1895.4371337890625,0.0,2381.357666015625,0.912185549736023,1.0,0.0,3.0,1.0,0.0
18039300,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7466237545013428,0.2449846714735031,0.2239084839820861,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8772904872894287,0.4034242630004883,0.3852679133415222,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9990000128746032,0.6731472015380859,0.4191852211952209,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8270248770713806,0.335300087928772,0.321024090051651,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6370033621788025,0.1508094072341919,0.6961362361907959,284.8431396484375,284.95001220703125,298.2257080078125,293.74810791015625,297.3454895019531,296.97509765625,284.8354187011719,1.0,0.4781782031059265,0.3754933774471283,0.3754933774471283,1.0,1.0,-2.4554343223571777,0.6455699801445007,1.8098644018173216,-0.0792527720332145,0.8322176337242126,0.8322176337242126,0.0,118.6759262084961,114.0,42831.8515625,0.0,1339.1866455078125,1.0,280.5970458984375,283.42633056640625,296.7729797363281,299.6573486328125,293.1499938964844,293.1499938964844,280.54998779296875,39034.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961705327033997,1.0,0.0,0.0,3.628698110580444,3.6287224292755127,8.786076364231121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.51416015625,0.0,1532.1737060546875,1895.4371337890625,0.0,2436.466064453125,0.8997827768325806,1.0,0.0,3.0,1.0,0.0
18039360,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7442579865455627,0.2433964610099792,0.2225337773561477,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8745344877243042,0.4011539220809936,0.3831868469715118,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6702913641929626,0.4208130240440368,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8246325850486755,0.3333927690982818,0.3192804455757141,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6346081495285034,0.1495065242052078,0.690555214881897,284.8664855957031,284.95001220703125,298.2116394042969,293.7304992675781,297.3401184082031,296.9730834960937,284.8715209960937,1.0,0.4770926833152771,0.3762635290622711,0.3762635290622711,1.0,1.0,-2.4444403648376465,0.643643319606781,1.8007969856262207,-0.07832682877779,0.812865138053894,0.812865138053894,0.0,119.04405212402344,117.0,42222.390625,0.0,1327.2022705078125,1.0,280.5577697753906,283.4710693359375,296.74371337890625,299.55682373046875,293.1499938964844,293.1499938964844,280.8500061035156,42110.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973190546035767,1.0,0.0,0.0,3.457274436950684,3.4572978019714355,7.975556854944443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.32958984375,0.0,1372.4400634765625,1895.4371337890625,0.0,2446.939453125,0.8676997423171997,1.0,0.0,3.0,1.0,0.0
18039420,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7399227023124695,0.2411089837551117,0.2203380018472671,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8692471981048584,0.3975619375705719,0.3796412050724029,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6651533842086792,0.4244967103004455,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8199968338012695,0.3303794264793396,0.3163093030452728,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6299099922180176,0.147249549627304,0.6802896857261658,284.9924011230469,284.95001220703125,298.18194580078125,293.6991882324219,297.3314819335937,296.9728698730469,284.9906921386719,1.0,0.4756002128124237,0.3778038620948791,0.3778038620948791,1.0,1.0,-2.4260644912719727,0.6409716606140137,1.785092830657959,-0.0761348828673362,0.907578706741333,0.907578706741333,0.0,120.07245635986328,105.0,41278.6328125,0.0,1309.0743408203125,1.0,280.8408203125,283.6070556640625,296.6492919921875,299.3334655761719,293.1499938964844,293.1499938964844,280.54998779296875,33814.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828022241592407,1.0,0.0,0.0,3.567556858062744,3.567579746246338,8.49249147449882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9091796875,0.0,1427.3853759765625,1895.4371337890625,0.0,2315.3359375,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
18039480,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7399227023124695,0.2411089837551117,0.2203380018472671,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8692471981048584,0.3975619375705719,0.3796412050724029,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6651533842086792,0.4244967103004455,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8199968338012695,0.3303794264793396,0.3163093030452728,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6299099922180176,0.147249549627304,0.6802896857261658,284.9924011230469,284.95001220703125,298.18194580078125,293.6991882324219,297.3314819335937,296.9728698730469,284.9906921386719,1.0,0.4756002128124237,0.3778038620948791,0.3778038620948791,1.0,1.0,-2.4260644912719727,0.6409716606140137,1.785092830657959,-0.0761348828673362,0.907578706741333,0.907578706741333,0.0,120.07245635986328,105.0,41278.6328125,0.0,1309.0743408203125,1.0,280.8408203125,283.6070556640625,296.6492919921875,299.3334655761719,293.1499938964844,293.1499938964844,280.54998779296875,33814.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828022241592407,1.0,0.0,0.0,3.567556858062744,3.567579746246338,8.49249147449882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9091796875,0.0,1427.3853759765625,1895.4371337890625,0.0,2315.3359375,0.8851566910743713,1.0,0.0,3.0,1.0,0.0
18039540,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.7397023439407349,0.0,0.2177950143814087,296.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.8693240284919739,0.0,0.3757174015045166,296.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.0,0.4199985265731811,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.820022702217102,0.0,0.3129889965057373,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.6286895275115967,0.0,0.668919026851654,284.8790588378906,294.1499938964844,298.1499938964844,293.6734619140625,297.31988525390625,296.9696960449219,284.88299560546875,0.0,0.0,0.3793441951274872,0.3793441951274872,1.0,1.0,-2.3952667713165283,0.6339768171310425,1.7612900733947754,-0.0742697417736053,0.0,0.0,0.0,117.41398620605467,60.0,41075.9765625,0.0,1261.2894287109375,0.0,280.5587463378906,283.5021667480469,296.6833190917969,299.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,41978.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3309783935546875,3.331000566482544,7.403497761515609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1247.1805419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.7397023439407349,0.0,0.2177950143814087,296.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.8693240284919739,0.0,0.3757174015045166,296.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.0,0.4199985265731811,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.820022702217102,0.0,0.3129889965057373,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.6286895275115967,0.0,0.668919026851654,284.8790588378906,294.1499938964844,298.1499938964844,293.6734619140625,297.31988525390625,296.9696960449219,284.88299560546875,0.0,0.0,0.3793441951274872,0.3793441951274872,1.0,1.0,-2.3952667713165283,0.6339768171310425,1.7612900733947754,-0.0742697417736053,0.0,0.0,0.0,117.41398620605467,60.0,41075.9765625,0.0,1261.2894287109375,0.0,280.5587463378906,283.5021667480469,296.6833190917969,299.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,41978.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3309783935546875,3.331000566482544,7.403497761515609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1247.1805419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.4617696404457092,0.0,0.0024235006421804,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.4617696404457092,0.0,0.0025520729832351,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.4617696404457092,0.0,0.0018849526531994,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.4617696404457092,0.0,0.0025520701892673,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0121057964861392,285.3812866210937,294.1499938964844,298.1318359375,293.6629638671875,297.34405517578125,297.1033630371094,283.94879150390625,0.0,0.0,0.3034435212612152,0.3034435212612152,1.0,1.0,-0.0258196219801902,0.0071517918258905,0.0186678320169448,-0.0518959984183311,0.0,0.0,0.0,-0.1440456062555313,60.0,2386.938232421875,0.0,-4.5474531361833215e-05,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,-4.291301593184471e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.027379570306408e-11,-1.0274578930713483e-11,-1.981684699863292e-17,-5.858905027800172e-10,-5.858898921573541e-10,-6.410695804702471e-16,0.0,0.0,-0.0,0.0,0.0,9.615193322990996e-20,5.108676562114237e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
