time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0008811126463115,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0014618030982092,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0017551239579916,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0012327986769378,297.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0028762696310877,285.3187866210937,294.1499938964844,298.110595703125,293.6541748046875,297.4857177734375,297.3741760253906,283.4127197265625,0.0,0.0,0.2276065051555633,0.2276065051555633,1.0,1.0,-0.0102644097059965,0.0031592915765941,0.0071051176637411,-0.0534866750240325,0.0,0.0,0.0,-0.0624985583126544,60.0,1216.6036376953125,0.0,-6.614642643398838e-06,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.256100423497502e-27,-3.84277758834273e-27,-4.428269280112613e-30,-4.293342416703888e-18,-4.290261168922128e-18,-3.0814228710156637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001034625238389,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001096847918233,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,8.194007386919111e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001093701066565,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0005147185875102,285.30010986328125,294.1499938964844,298.05914306640625,293.6415405273437,297.4945678710937,297.73321533203125,283.1060485839844,0.0,0.0,0.0758688375353813,0.0758688375353813,1.0,1.0,-0.00109662883915,4.320108928368427e-05,0.0010534276952967,-0.0422656126320362,0.0,0.0,0.0,-0.013017694465816,60.0,248.5658721923828,0.0,-8.297035236637387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.80248927331789e-37,-8.431091352605941e-37,-4.302033817521098e-37,3.4104216408067345e-21,1.7880934695979353e-21,1.6223281712087992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001034625238389,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001096847918233,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,8.194007386919111e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001093701066565,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0005147185875102,285.30010986328125,294.1499938964844,298.05914306640625,293.6415405273437,297.4945678710937,297.73321533203125,283.1060485839844,0.0,0.0,0.0758688375353813,0.0758688375353813,1.0,1.0,-0.00109662883915,4.320108928368427e-05,0.0010534276952967,-0.0422656126320362,0.0,0.0,0.0,-0.013017694465816,60.0,248.5658721923828,0.0,-8.297035236637387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.80248927331789e-37,-8.431091352605941e-37,-4.302033817521098e-37,3.4104216408067345e-21,1.7880934695979353e-21,1.6223281712087992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001006874881568,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.00010603278497,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.83195864642039e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001060310896718,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.000502941198647,285.2955627441406,294.1499938964844,298.0292053222656,293.63751220703125,297.4998474121094,297.8226928710937,283.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729631176218,2.6319455059820043e-08,0.0010729368077591,-0.0367277413606643,0.0,0.0,0.0,-0.0119456965476274,60.0,118.9987564086914,0.0,-7.84895135552688e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.727327798242224e-40,4.526712520200959e-40,2.4400389769748742e-40,3.528286396263088e-21,1.7645202357789162e-21,1.763766160484172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.892428352031855e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001041727955453,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.694170926697552e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.000104172497231,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004941429360769,285.2910461425781,294.1499938964844,297.99658203125,293.6349182128906,297.50469970703125,297.87115478515625,283.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541594820097,1.2205500610207313e-08,0.0010541472584009,-0.0309949610382318,0.0,0.0,0.0,-0.0108589930459856,60.0,64.44139862060547,0.0,-7.576410609999584e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.2611686178923354e-44,-7.006492321624085e-45,3.52884013875323e-21,1.764409366111853e-21,1.7644305706929848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,9.651311847846956e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001016337846522,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.50665130908601e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001016334572341,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004820985777769,285.281982421875,294.1499938964844,297.9237670898437,293.6336364746094,297.5130920410156,297.90338134765625,283.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028457772918,9.19127085552418e-09,0.0010284485761076,-0.0231294259428977,0.0,0.0,0.0,-0.0093693360686302,60.0,33.2535514831543,0.0,-7.211558283870545e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.764412395337729e-21,1.7644117894925537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,9.651311847846956e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001016337846522,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.50665130908601e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001016334572341,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004820985777769,285.281982421875,294.1499938964844,297.9237670898437,293.6336364746094,297.5130920410156,297.90338134765625,283.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028457772918,9.19127085552418e-09,0.0010284485761076,-0.0231294259428977,0.0,0.0,0.0,-0.0093693360686302,60.0,33.2535514831543,0.0,-7.211558283870545e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.764412395337729e-21,1.7644117894925537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.58901146077551e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001009777042781,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.458193431375548e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.000100977384136,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004789866216015,285.2727355957031,294.1499938964844,297.841552734375,293.6370544433594,297.5197448730469,297.8959655761719,283.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218136012554,8.414775543030828e-09,0.0010218051029369,-0.0210961587727069,0.0,0.0,0.0,-0.008984382264316,60.0,27.50213623046875,0.0,-7.118733691413581e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.764412395337729e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.58901146077551e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001009777042781,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.458193431375548e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.000100977384136,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004789866216015,285.2727355957031,294.1499938964844,297.841552734375,293.6370544433594,297.5197448730469,297.8959655761719,283.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218136012554,8.414775543030828e-09,0.0010218051029369,-0.0210961587727069,0.0,0.0,0.0,-0.008984382264316,60.0,27.50213623046875,0.0,-7.118733691413581e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.764412395337729e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.661044168751688e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001017362446873,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.51421830500476e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001017359245452,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004825848154723,285.2632751464844,294.1499938964844,297.7509155273437,293.6444396972656,297.524658203125,297.8626403808594,283.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294831590726,9.312167037478504e-09,0.0010294738458469,-0.0234460216015577,0.0,0.0,0.0,-0.0094292322173714,60.0,26.033546447753903,0.0,-7.22606685599203e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.661044168751688e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001017362446873,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.51421830500476e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001017359245452,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004825848154723,285.2632751464844,294.1499938964844,297.7509155273437,293.6444396972656,297.524658203125,297.8626403808594,283.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294831590726,9.312167037478504e-09,0.0010294738458469,-0.0234460216015577,0.0,0.0,0.0,-0.0094292322173714,60.0,26.033546447753903,0.0,-7.22606685599203e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.987163502955808e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001051704530254,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.767869101371616e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001051701328833,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004988751024939,285.2533874511719,294.1499938964844,297.6526794433594,293.6551513671875,297.5278015136719,297.796630859375,283.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642184643074,1.3375690777195361e-08,0.0010642050765454,-0.0340812057256698,0.0,0.0,0.0,-0.0114436168223619,60.0,25.54034805297852,0.0,-7.722127293163794e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.987163502955808e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001051704530254,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.767869101371616e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001051701328833,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004988751024939,285.2533874511719,294.1499938964844,297.6526794433594,293.6551513671875,297.5278015136719,297.796630859375,283.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642184643074,1.3375690777195361e-08,0.0010642050765454,-0.0340812057256698,0.0,0.0,0.0,-0.0114436168223619,60.0,25.54034805297852,0.0,-7.722127293163794e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001039786438923,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001094953622668,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,8.087305468507111e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001094950275728,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0005193903343752,285.2481384277344,294.1499938964844,297.6010131835937,293.6615295410156,297.5286560058594,297.7435913085937,283.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079726973548,1.8493478748382586e-08,0.0011079541873186,-0.0474590323865413,0.0,0.0,0.0,-0.0139806605875492,60.0,25.57162475585937,0.0,-8.37028579780963e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001099037472158,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001157348160631,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,8.548150071874261e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001157344668172,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0005489871837198,285.2426147460937,294.1499938964844,297.5477600097656,293.6684875488281,297.5290832519531,297.6750793457031,283.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711011175066,2.5877341158775383e-08,0.0011710751568898,-0.0667145550251007,0.0,0.0,0.0,-0.0176410712301731,60.0,25.83722877502441,0.0,-9.35139254920614e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001191474075312,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001254688977496,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.267107088817284e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001254685193998,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005951608764007,285.2305603027344,294.1499938964844,297.4370422363281,293.6838073730469,297.528076171875,297.5242004394531,283.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696330668404,3.7398088181817e-08,0.0012695956975221,-0.0966063439846038,0.0,0.0,0.0,-0.0233524441719055,60.0,26.69514846801757,0.0,-1.09905393230747e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001191474075312,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001254688977496,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.267107088817284e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001254685193998,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005951608764007,285.2305603027344,294.1499938964844,297.4370422363281,293.6838073730469,297.528076171875,297.5242004394531,283.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696330668404,3.7398088181817e-08,0.0012695956975221,-0.0966063439846038,0.0,0.0,0.0,-0.0233524441719055,60.0,26.69514846801757,0.0,-1.09905393230747e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001157721344497,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001219145342474,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.00458253454417e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001219141777255,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0005783009110018,285.2180480957031,294.1499938964844,297.3214416503906,293.70050048828125,297.5246887207031,297.3954772949219,283.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337017105892,3.3190858061971085e-08,0.0012336684158071,-0.0857153236865997,0.0,0.0,0.0,-0.0212669800966978,60.0,26.7299747467041,0.0,-1.0376631109920709e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001157721344497,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001219145342474,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.00458253454417e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001219141777255,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0005783009110018,285.2180480957031,294.1499938964844,297.3214416503906,293.70050048828125,297.5246887207031,297.3954772949219,283.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337017105892,3.3190858061971085e-08,0.0012336684158071,-0.0857153236865997,0.0,0.0,0.0,-0.0212669800966978,60.0,26.7299747467041,0.0,-1.0376631109920709e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001022149808704,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001076380794984,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.95012601884082e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001076377666322,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0005105807795189,285.2064514160156,294.1499938964844,297.2017822265625,293.718017578125,297.519287109375,297.3033447265625,283.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892455466091,1.6295002680521975e-08,0.0010892292484641,-0.0417148359119892,0.0,0.0,0.0,-0.0128911538049578,60.0,25.123191833496094,0.0,-8.088648684179135e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001022149808704,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001076380794984,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.95012601884082e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001076377666322,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0005105807795189,285.2064514160156,294.1499938964844,297.2017822265625,293.718017578125,297.519287109375,297.3033447265625,283.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892455466091,1.6295002680521975e-08,0.0010892292484641,-0.0417148359119892,0.0,0.0,0.0,-0.0128911538049578,60.0,25.123191833496094,0.0,-8.088648684179135e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.66856605373323e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001018153852783,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.520063081756234e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.00010181509424,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004829609242733,285.19586181640625,294.1499938964844,297.0790405273437,293.73583984375,297.5121765136719,297.23760986328125,283.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302811861038,9.40476052591066e-09,0.0010302717564627,-0.0236884541809558,0.0,0.0,0.0,-0.009475165978074,60.0,23.303607940673828,0.0,-7.23718613926394e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.66856605373323e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001018153852783,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.520063081756234e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.00010181509424,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004829609242733,285.19586181640625,294.1499938964844,297.0790405273437,293.73583984375,297.5121765136719,297.23760986328125,283.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302811861038,9.40476052591066e-09,0.0010302717564627,-0.0236884541809558,0.0,0.0,0.0,-0.009475165978074,60.0,23.303607940673828,0.0,-7.23718613926394e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.609069093130528e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001011888452921,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,7.473787263734266e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001011885615298,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004799889866262,285.190673828125,294.1499938964844,297.0167541503906,293.74468994140625,297.50787353515625,297.2044372558594,283.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239420225843,8.66332605653497e-09,0.0010239332914352,-0.0217470321804285,0.0,0.0,0.0,-0.009107613004744,60.0,22.755571365356445,0.0,-7.148381087063171e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.653577581048012e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0001016575406538,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,7.508404087275267e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001016572568914,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004822122864425,285.1854858398437,294.1499938964844,296.9540405273437,293.7534484863281,297.5030517578125,297.1659240722656,283.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286762844771,9.217832719343733e-09,0.0010286670876666,-0.0231990218162536,0.0,0.0,0.0,-0.0093824667856097,60.0,22.3929500579834,0.0,-7.2147464891259e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001052847874234,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001108707219827,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,8.188888023141772e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001108704163925,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0005259150639176,285.1746826171875,294.1499938964844,296.82769775390625,293.7704467773437,297.49139404296875,297.0348815917969,283.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121871639043,2.0119852450761755e-08,0.0011218514991924,-0.0517054572701454,0.0,0.0,0.0,-0.0147868758067488,60.0,22.424171447753903,0.0,-8.581724841860706e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001052847874234,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001108707219827,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,8.188888023141772e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001108704163925,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0005259150639176,285.1746826171875,294.1499938964844,296.82769775390625,293.7704467773437,297.49139404296875,297.0348815917969,283.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121871639043,2.0119852450761755e-08,0.0011218514991924,-0.0517054572701454,0.0,0.0,0.0,-0.0147868758067488,60.0,22.424171447753903,0.0,-8.581724841860706e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001128005533246,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001187852321891,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,8.773451554588974e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.000118784904771,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0005634576664306,285.1627197265625,294.1499938964844,296.7008972167969,293.7864685058594,297.4759521484375,296.8390808105469,283.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019911082461,2.9486173502846214e-08,0.0012019616551697,-0.0761004984378814,0.0,0.0,0.0,-0.0194302648305892,60.0,23.28265190124512,0.0,-9.850641902175997e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001128005533246,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001187852321891,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,8.773451554588974e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.000118784904771,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0005634576664306,285.1627197265625,294.1499938964844,296.7008972167969,293.7864685058594,297.4759521484375,296.8390808105469,283.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019911082461,2.9486173502846214e-08,0.0012019616551697,-0.0761004984378814,0.0,0.0,0.0,-0.0194302648305892,60.0,23.28265190124512,0.0,-9.850641902175997e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001115307386498,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001174480348709,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,8.674686250742525e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001174477147287,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0005571147776208,285.1505432128906,294.1499938964844,296.57452392578125,293.8011779785156,297.4578857421875,296.6830749511719,284.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884733103215,2.7903398702733284e-08,0.0011884454870596,-0.0719862282276153,0.0,0.0,0.0,-0.018645703792572,60.0,23.38431930541992,0.0,-9.630079489397758e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001115307386498,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001174480348709,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,8.674686250742525e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001174477147287,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0005571147776208,285.1505432128906,294.1499938964844,296.57452392578125,293.8011779785156,297.4578857421875,296.6830749511719,284.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884733103215,2.7903398702733284e-08,0.0011884454870596,-0.0719862282276153,0.0,0.0,0.0,-0.018645703792572,60.0,23.38431930541992,0.0,-9.630079489397758e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001022246506181,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001076482003554,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.950872532092035e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001076479093171,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0005106293829157,285.1391296386719,294.1499938964844,296.4494934082031,293.8143005371094,297.4386901855469,296.5730895996094,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893454309552,1.630597346036211e-08,0.0010893291328102,-0.0417435057461261,0.0,0.0,0.0,-0.0128966234624385,60.0,22.41500663757324,0.0,-8.090041347941226e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001022246506181,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001076482003554,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,7.950872532092035e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001076479093171,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0005106293829157,285.1391296386719,294.1499938964844,296.4494934082031,293.8143005371094,297.4386901855469,296.5730895996094,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893454309552,1.630597346036211e-08,0.0010893291328102,-0.0417435057461261,0.0,0.0,0.0,-0.0128966234624385,60.0,22.41500663757324,0.0,-8.090041347941226e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.732825128594412e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001024920129566,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.570037996629253e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001024917437462,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004861710476689,285.13385009765625,294.1499938964844,296.38775634765625,293.8201904296875,297.4290771484375,296.5371398925781,284.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371371172368,1.0204536771141193e-08,0.0010371268726885,-0.0257823299616575,0.0,0.0,0.0,-0.0098717315122485,60.0,21.60116195678711,0.0,-7.333591867109136e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.618535841582344e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001012884822557,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.481144712073728e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001012882130453,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.000480462127598,285.1286926269531,294.1499938964844,296.3266906738281,293.8255920410156,297.41925048828125,296.5044860839844,284.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024940633215,8.780357774185177e-09,0.0010249317856505,-0.0220534950494766,0.0,0.0,0.0,-0.0091656194999814,60.0,20.93179702758789,0.0,-7.162362436474724e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.738664084579796e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001025534947984,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.574578194180503e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000102553225588,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004864628135692,285.1184387207031,294.1499938964844,296.2069702148437,293.8348999023437,297.3981628417969,296.423828125,284.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377293219789,1.0277046769147093e-08,0.0010377190774306,-0.0259721800684928,0.0,0.0,0.0,-0.0099075380712747,60.0,20.311016082763672,0.0,-7.342367069895772e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.738664084579796e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001025534947984,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.574578194180503e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000102553225588,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004864628135692,285.1184387207031,294.1499938964844,296.2069702148437,293.8348999023437,297.3981628417969,296.423828125,284.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377293219789,1.0277046769147093e-08,0.0010377190774306,-0.0259721800684928,0.0,0.0,0.0,-0.0099075380712747,60.0,20.311016082763672,0.0,-7.342367069895772e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001051248327712,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001107022253563,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,8.176441042451188e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000110701941594,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0005251164548099,285.1078186035156,294.1499938964844,296.0912780761719,293.842041015625,297.3742980957031,296.28790283203125,284.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120148343034,1.9919443872140625e-08,0.001120128436014,-0.051182348281145,0.0,0.0,0.0,-0.0146874766796827,60.0,20.511436462402344,0.0,-8.555529262821437e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001051248327712,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001107022253563,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,8.176441042451188e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000110701941594,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0005251164548099,285.1078186035156,294.1499938964844,296.0912780761719,293.842041015625,297.3742980957031,296.28790283203125,284.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120148343034,1.9919443872140625e-08,0.001120128436014,-0.051182348281145,0.0,0.0,0.0,-0.0146874766796827,60.0,20.511436462402344,0.0,-8.555529262821437e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
