time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001179081664304,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001241637655766,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.170707198791206e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001241634454345,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0005889714229851,285.0960693359375,294.1499938964844,295.9804382324219,293.846923828125,297.345703125,296.093505859375,284.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563962955027,3.5850938218118245e-08,0.0012563604395836,-0.0926050320267677,0.0,0.0,0.0,-0.0225854255259037,60.0,21.76530647277832,0.0,-1.0762740032532748e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001179081664304,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001241637655766,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.170707198791206e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001241634454345,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0005889714229851,285.0960693359375,294.1499938964844,295.9804382324219,293.846923828125,297.345703125,296.093505859375,284.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563962955027,3.5850938218118245e-08,0.0012563604395836,-0.0926050320267677,0.0,0.0,0.0,-0.0225854255259037,60.0,21.76530647277832,0.0,-1.0762740032532748e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001190077819046,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001253217051271,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.256232442567124e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001253213995369,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0005944642471149,285.083740234375,294.1499938964844,295.8753967285156,293.8494873046875,297.313720703125,295.94757080078125,284.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681552907451,3.722134067629669e-08,0.0012681180378422,-0.0961494222283363,0.0,0.0,0.0,-0.0232649911195039,60.0,22.506669998168945,0.0,-1.0964389929313256e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001190077819046,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001253217051271,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.256232442567124e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001253213995369,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0005944642471149,285.083740234375,294.1499938964844,295.8753967285156,293.8494873046875,297.313720703125,295.94757080078125,284.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681552907451,3.722134067629669e-08,0.0012681180378422,-0.0961494222283363,0.0,0.0,0.0,-0.0232649911195039,60.0,22.506669998168945,0.0,-1.0964389929313256e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001152712793555,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001213869618368,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,8.965613233158365e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001213866562466,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0005757998442277,285.07781982421875,294.1499938964844,295.8253479003906,293.849853515625,297.2974853515625,295.8940124511719,284.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283369433134,3.25640883147571e-08,0.0012283043470233,-0.0840902179479599,0.0,0.0,0.0,-0.0209562387317419,60.0,22.296127319335938,0.0,-1.0286682794458104e-07,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001095678017009,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.000115380877105,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,8.522005373379216e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001153805933427,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0005473099881783,285.0721740722656,294.1499938964844,295.77703857421875,293.8496398925781,297.2816467285156,295.84967041015625,284.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675705900415,2.5455783259076283e-08,0.001167545095086,-0.0656169056892395,0.0,0.0,0.0,-0.0174324605613946,60.0,21.746313095092773,0.0,-9.293908220797677e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001000188713078,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001053253217833,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.779303996358067e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001053250671247,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004996114876121,285.0618591308594,294.1499938964844,295.68621826171875,293.84735107421875,297.2513732910156,295.7835693359375,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658132378011,1.3556165967543166e-08,0.0010657997336238,-0.03455326333642,0.0,0.0,0.0,-0.0115333450958132,60.0,20.252655029296875,0.0,-7.744533547793253e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001000188713078,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001053253217833,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.779303996358067e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001053250671247,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004996114876121,285.0618591308594,294.1499938964844,295.68621826171875,293.84735107421875,297.2513732910156,295.7835693359375,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658132378011,1.3556165967543166e-08,0.0010657997336238,-0.03455326333642,0.0,0.0,0.0,-0.0115333450958132,60.0,20.252655029296875,0.0,-7.744533547793253e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.69675020314753e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.000102112055174,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.541972445324063e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001021118150674,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004843694041483,285.0521850585937,294.1499938964844,295.6038818359375,293.8425598144531,297.2215881347656,295.7295837402344,284.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332689853385,9.753830632064364e-09,0.0010332592064514,-0.0246023908257484,0.0,0.0,0.0,-0.0096482280641794,60.0,19.24019432067871,0.0,-7.279185609831984e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.69675020314753e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.000102112055174,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.541972445324063e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0001021118150674,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004843694041483,285.0521850585937,294.1499938964844,295.6038818359375,293.8425598144531,297.2215881347656,295.7295837402344,284.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332689853385,9.753830632064364e-09,0.0010332592064514,-0.0246023908257484,0.0,0.0,0.0,-0.0096482280641794,60.0,19.24019432067871,0.0,-7.279185609831984e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.60573961492628e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001011536587611,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.471185381291434e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001011534186545,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004798233276233,285.04278564453125,294.1499938964844,295.5308532714844,293.8352966308594,297.1914367675781,295.67657470703125,284.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235658846795,8.619682745347745e-09,0.0010235572699457,-0.0216327495872974,0.0,0.0,0.0,-0.0090859634801745,60.0,18.69283103942871,0.0,-7.143171387724578e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.60573961492628e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001011536587611,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.471185381291434e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001011534186545,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004798233276233,285.04278564453125,294.1499938964844,295.5308532714844,293.8352966308594,297.1914367675781,295.67657470703125,284.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235658846795,8.619682745347745e-09,0.0010235572699457,-0.0216327495872974,0.0,0.0,0.0,-0.0090859634801745,60.0,18.69283103942871,0.0,-7.143171387724578e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.611080167815088e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001012098873616,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.47533849789761e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001012096545309,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004800901515409,285.0335693359375,294.1499938964844,295.46807861328125,293.82550048828125,297.1606750488281,295.62109375,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241325944662,8.686099839394501e-09,0.001024123863317,-0.0218066740781068,0.0,0.0,0.0,-0.0091188820078969,60.0,18.40222930908203,0.0,-7.151101044655661e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.611080167815088e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001012098873616,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.47533849789761e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001012096545309,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004800901515409,285.0335693359375,294.1499938964844,295.46807861328125,293.82550048828125,297.1606750488281,295.62109375,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241325944662,8.686099839394501e-09,0.001024123863317,-0.0218066740781068,0.0,0.0,0.0,-0.0091188820078969,60.0,18.40222930908203,0.0,-7.151101044655661e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.637219773139805e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.00010148515139,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,7.495669706258923e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001014849185594,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004813958657905,285.02899169921875,294.1499938964844,295.4407958984375,293.81964111328125,297.14508056640625,295.5920104980469,284.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269175982102,9.011740687014937e-09,0.0010269085178151,-0.0226593799889087,0.0,0.0,0.0,-0.0092803174629807,60.0,18.317073822021484,0.0,-7.190044470917202e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.671158477431165e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000101842546428,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.522066152887419e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001018423135974,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004830912221223,285.0244445800781,294.1499938964844,295.4164123535156,293.8131408691406,297.1293029785156,295.5624389648437,284.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305314790457,9.434564240962118e-09,0.0010305220494046,-0.0237664934247732,0.0,0.0,0.0,-0.0094899181276559,60.0,18.253829956054688,0.0,-7.240767985194908e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.758525993674994e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001027625621645,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.590018503833562e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001027623293339,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004874553997069,285.01544189453125,294.1499938964844,295.3767395019531,293.798095703125,297.09747314453125,295.5039367675781,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398399317637,1.0523052651478793e-08,0.0010398294543847,-0.0266161654144525,0.0,0.0,0.0,-0.0100295282900333,60.0,18.17497062683105,0.0,-7.372166521690815e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.758525993674994e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001027625621645,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.590018503833562e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001027623293339,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004874553997069,285.01544189453125,294.1499938964844,295.3767395019531,293.798095703125,297.09747314453125,295.5039367675781,284.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398399317637,1.0523052651478793e-08,0.0010398294543847,-0.0266161654144525,0.0,0.0,0.0,-0.0100295282900333,60.0,18.17497062683105,0.0,-7.372166521690815e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.808806498767808e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001032920408761,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.629125320818275e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001032918080454,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004899670602753,285.0065002441406,294.1499938964844,295.3500061035156,293.7802734375,297.0653991699219,295.4515380859375,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451994603499,1.1149447587399663e-08,0.001045188284479,-0.02825578302145,0.0,0.0,0.0,-0.0103400712832808,60.0,18.103816986083984,0.0,-7.448316807767696e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.808806498767808e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001032920408761,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.629125320818275e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001032918080454,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004899670602753,285.0065002441406,294.1499938964844,295.3500061035156,293.7802734375,297.0653991699219,295.4515380859375,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451994603499,1.1149447587399663e-08,0.001045188284479,-0.02825578302145,0.0,0.0,0.0,-0.0103400712832808,60.0,18.103816986083984,0.0,-7.448316807767696e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.805113222682849e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001032531290547,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,7.626251317560673e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001032529035001,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004897826001979,284.99774169921875,294.1499938964844,295.3302917480469,293.7613220214844,297.0335388183594,295.4103088378906,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448057437315,1.1103294283998366e-08,0.0010447946842759,-0.0281349811702966,0.0,0.0,0.0,-0.0103171961382031,60.0,17.975086212158203,0.0,-7.442692862014155e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.805113222682849e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001032531290547,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,7.626251317560673e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001032529035001,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004897826001979,284.99774169921875,294.1499938964844,295.3302917480469,293.7613220214844,297.0335388183594,295.4103088378906,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448057437315,1.1103294283998366e-08,0.0010447946842759,-0.0281349811702966,0.0,0.0,0.0,-0.0103171961382031,60.0,17.975086212158203,0.0,-7.442692862014155e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.793826029635966e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001031342690112,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.617472147103399e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001031340434565,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0004892188590019,284.9891967773437,294.1499938964844,295.3111267089844,293.7428894042969,297.0019226074219,295.377197265625,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436022421345,1.0962532215330612e-08,0.0010435912990942,-0.0277665443718433,0.0,0.0,0.0,-0.0102474167943,60.0,17.82107925415039,-0.0,-7.425552439599414e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.793826029635966e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001031342690112,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.617472147103399e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001031340434565,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0004892188590019,284.9891967773437,294.1499938964844,295.3111267089844,293.7428894042969,297.0019226074219,295.377197265625,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436022421345,1.0962532215330612e-08,0.0010435912990942,-0.0277665443718433,0.0,0.0,0.0,-0.0102474167943,60.0,17.82107925415039,-0.0,-7.425552439599414e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.785554721020162e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001030471612466,299.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,7.611038017785177e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001030469356919,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004888057010248,284.9849853515625,294.1499938964844,295.3017578125,293.7338562011719,296.9862365722656,295.3629455566406,284.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427196975797,1.085940404266239e-08,0.0010427088709548,-0.0274966061115264,0.0,0.0,0.0,-0.0101962881162762,60.0,17.740251541137695,-0.0,-7.41300780759957e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.77574527496472e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001029438572004,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,7.603408448630944e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001029436389217,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004883157089352,284.9808349609375,294.1499938964844,295.2925109863281,293.7249450683594,296.9706420898437,295.34979248046875,284.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041674055159,1.07371160851244e-08,0.0010416632285341,-0.0271765068173408,0.0,0.0,0.0,-0.0101356655359268,60.0,17.65829086303711,-0.0,-7.398146095738414e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.752451296662912e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001026985555654,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.585290586575866e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001026983372867,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004871521668974,284.9726867675781,294.1499938964844,295.2743530273437,293.7074890136719,296.9396667480469,295.32586669921875,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391916148364,1.0446749243442356e-08,0.0010391811374574,-0.0264164172112941,0.0,0.0,0.0,-0.0099917212501168,60.0,17.492549896240234,-0.0,-7.36291667635669e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.752451296662912e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001026985555654,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,7.585290586575866e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001026983372867,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004871521668974,284.9726867675781,294.1499938964844,295.2743530273437,293.7074890136719,296.9396667480469,295.32586669921875,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391916148364,1.0446749243442356e-08,0.0010391811374574,-0.0264164172112941,0.0,0.0,0.0,-0.0099917212501168,60.0,17.492549896240234,-0.0,-7.36291667635669e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.725295967655256e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001024125886033,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,7.564168481621891e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001024123703246,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004857957246713,284.9647521972656,294.1499938964844,295.25665283203125,293.6904602050781,296.9090270996094,295.3045959472656,284.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362968314439,1.0108264447694635e-08,0.0010362867033109,-0.0255303140729665,0.0,0.0,0.0,-0.0098239202052354,60.0,17.32595443725586,-0.0,-7.321955308725593e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.725295967655256e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001024125886033,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,7.564168481621891e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001024123703246,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004857957246713,284.9647521972656,294.1499938964844,295.25665283203125,293.6904602050781,296.9090270996094,295.3045959472656,284.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362968314439,1.0108264447694635e-08,0.0010362867033109,-0.0255303140729665,0.0,0.0,0.0,-0.0098239202052354,60.0,17.32595443725586,-0.0,-7.321955308725593e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.695904009277e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001021030693664,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.541307422798127e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0001021028583636,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0004843276110477,284.9570007324219,294.1499938964844,295.2393798828125,293.6737976074219,296.87872314453125,295.28515625,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331639787182,9.741922823991445e-09,0.0010331541998311,-0.0245712175965309,0.0,0.0,0.0,-0.0096423095092177,60.0,17.16054916381836,-0.0,-7.277751024048484e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.695904009277e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001021030693664,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.541307422798127e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0001021028583636,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0004843276110477,284.9570007324219,294.1499938964844,295.2393798828125,293.6737976074219,296.87872314453125,295.28515625,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331639787182,9.741922823991445e-09,0.0010331541998311,-0.0245712175965309,0.0,0.0,0.0,-0.0096423095092177,60.0,17.16054916381836,-0.0,-7.277751024048484e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.665654943091796e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001017845206661,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.517779886256903e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001017843169393,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004828166565857,284.9494934082031,294.1499938964844,295.2224426269531,293.65753173828125,296.8487548828125,295.2670593261719,284.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299396235495,9.364900854791358e-09,0.0010299303103238,-0.0235840901732444,0.0,0.0,0.0,-0.0094554033130407,60.0,16.997966766357422,-0.0,-7.23239850231039e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.665654943091796e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001017845206661,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.517779886256903e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001017843169393,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0004828166565857,284.9494934082031,294.1499938964844,295.2224426269531,293.65753173828125,296.8487548828125,295.2670593261719,284.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299396235495,9.364900854791358e-09,0.0010299303103238,-0.0235840901732444,0.0,0.0,0.0,-0.0094554033130407,60.0,16.997966766357422,-0.0,-7.23239850231039e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.6506169938948e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0001016261667245,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,7.506083056796342e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001016259557218,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0004820655158255,284.9458312988281,294.1499938964844,295.214111328125,293.6495056152344,296.8339233398437,295.25848388671875,284.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283372830599,9.17747389195256e-09,0.0010283280862495,-0.0230933409184217,0.0,0.0,0.0,-0.0093624899163842,60.0,16.918460845947266,-0.0,-7.209904850924431e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.635882452130318e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001014709996525,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,7.494622695958242e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001014707886497,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0004813294799532,284.9422302246094,294.1499938964844,295.2058410644531,293.6415405273437,296.8191833496094,295.2500915527344,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267667239531,8.993822575575905e-09,0.0010267577599734,-0.0226124599575996,0.0,0.0,0.0,-0.0092714466154575,60.0,16.840309143066406,-0.0,-7.187898631855205e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.607478568796068e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.000101171877759,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.472529250662774e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001011716740322,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0004799106973223,284.93511962890625,294.1499938964844,295.1895751953125,293.6258850097656,296.7898864746094,295.2337341308594,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237386450171,8.639796433840274e-09,0.001023729913868,-0.021685417741537,0.0,0.0,0.0,-0.009095937013626,60.0,16.68756103515625,-0.0,-7.145572311628713e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,9.607478568796068e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.000101171877759,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.472529250662774e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001011716740322,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0004799106973223,284.93511962890625,294.1499938964844,295.1895751953125,293.6258850097656,296.7898864746094,295.2337341308594,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237386450171,8.639796433840274e-09,0.001023729913868,-0.021685417741537,0.0,0.0,0.0,-0.009095937013626,60.0,16.68756103515625,-0.0,-7.145572311628713e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.581396443536504e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.000100897217635,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,7.452243153238669e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001008970211842,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0004786078934557,284.92822265625,294.1499938964844,295.17352294921875,293.6104431152344,296.7608947753906,295.2179870605469,284.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209585307165,8.314713362267412e-09,0.0010209501488134,-0.0208341181278228,0.0,0.0,0.0,-0.008934780023992,60.0,16.541715621948242,-0.0,-7.106815758106677e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
