time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.581396443536504e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.000100897217635,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,7.452243153238669e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001008970211842,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0004786078934557,284.92822265625,294.1499938964844,295.17352294921875,293.6104431152344,296.7608947753906,295.2179870605469,284.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209585307165,8.314713362267412e-09,0.0010209501488134,-0.0208341181278228,0.0,0.0,0.0,-0.008934780023992,60.0,16.541715621948242,-0.0,-7.106815758106677e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.558071906212716e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001006515885819,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,7.434100552927703e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001006513921311,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004774428089149,284.92156982421875,294.1499938964844,295.15771484375,293.59521484375,296.73223876953125,295.2026672363281,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018472132273,8.023978814719612e-09,0.0010184640996158,-0.0200727302581071,0.0,0.0,0.0,-0.0087906504049897,60.0,16.40325164794922,-0.0,-7.072242880212799e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.558071906212716e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001006515885819,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,7.434100552927703e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001006513921311,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0004774428089149,284.92156982421875,294.1499938964844,295.15771484375,293.59521484375,296.73223876953125,295.2026672363281,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018472132273,8.023978814719612e-09,0.0010184640996158,-0.0200727302581071,0.0,0.0,0.0,-0.0087906504049897,60.0,16.40325164794922,-0.0,-7.072242880212799e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,9.537897858535872e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001004391451715,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,7.418409950332716e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001004389487206,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.000476435146993,284.91510009765625,294.1499938964844,295.14208984375,293.5802001953125,296.7038879394531,295.18768310546875,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163215920329,7.772517740534113e-09,0.0010163137922063,-0.0194141641259193,0.0,0.0,0.0,-0.0086659900844097,60.0,16.27284049987793,-0.0,-7.04240932236644e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,9.537897858535872e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001004391451715,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,7.418409950332716e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001004389487206,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.000476435146993,284.91510009765625,294.1499938964844,295.14208984375,293.5802001953125,296.7038879394531,295.18768310546875,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163215920329,7.772517740534113e-09,0.0010163137922063,-0.0194141641259193,0.0,0.0,0.0,-0.0086659900844097,60.0,16.27284049987793,-0.0,-7.04240932236644e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.529251110507175e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.000100348079286,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.411684055114165e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0001003478901111,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004760032170452,284.9119567871094,294.1499938964844,295.13433837890625,293.5727233886719,296.6898498535156,295.1803283691406,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154001647606,7.664723966627207e-09,0.0010153925977647,-0.0191318485885858,0.0,0.0,0.0,-0.0086125545203685,60.0,16.211334228515625,-0.0,-7.029639448319358e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.52083501033485e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001002594508463,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,7.405137876048684e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001002592616714,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0004755828413181,284.9088439941406,294.1499938964844,295.1266174316406,293.5653076171875,296.67584228515625,295.1729736328125,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145038831979,7.559813219870648e-09,0.0010144963162019,-0.0188570786267519,0.0,0.0,0.0,-0.008560549467802,60.0,16.150707244873047,-0.0,-7.017222003469217e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.506057540420444e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001001038326648,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,7.393643318209797e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.00010010364349,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0004748446808662,284.9027709960937,294.1499938964844,295.1112365722656,293.5505065917969,296.6480407714844,295.15838623046875,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129265720024,7.375583255253559e-09,0.0010129191214218,-0.0183745604008436,0.0,0.0,0.0,-0.0084692100062966,60.0,16.034263610839844,-0.0,-6.995443868618167e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.506057540420444e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001001038326648,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,7.393643318209797e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.00010010364349,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0004748446808662,284.9027709960937,294.1499938964844,295.1112365722656,293.5505065917969,296.6480407714844,295.15838623046875,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129265720024,7.375583255253559e-09,0.0010129191214218,-0.0183745604008436,0.0,0.0,0.0,-0.0084692100062966,60.0,16.034263610839844,-0.0,-6.995443868618167e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.494495316175744e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.998206951422615e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,7.384650234598666e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.99818876152858e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004742671735584,284.8969421386719,294.1499938964844,295.095947265625,293.5357971191406,296.6205444335937,295.14385986328125,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116939665749,7.231427012754921e-09,0.001011686748825,-0.0179969873279333,0.0,0.0,0.0,-0.0083977468311786,60.0,15.92612648010254,-0.0,-6.978425659553977e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.494495316175744e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.998206951422615e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,7.384650234598666e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.99818876152858e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004742671735584,284.8969421386719,294.1499938964844,295.095947265625,293.5357971191406,296.6205444335937,295.14385986328125,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116939665749,7.231427012754921e-09,0.001011686748825,-0.0179969873279333,0.0,0.0,0.0,-0.0083977468311786,60.0,15.92612648010254,-0.0,-6.978425659553977e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.484642214374615e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.98783070826903e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.376986468443647e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.987812518374994e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0004737750568892,284.8912353515625,294.1499938964844,295.0806884765625,293.5211181640625,296.5932312011719,295.12939453125,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106427362188,7.1085648478685926e-09,0.0010106356348842,-0.0176751837134361,0.0,0.0,0.0,-0.008336835540831,60.0,15.82264804840088,-0.0,-6.963938403714566e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.484642214374615e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.98783070826903e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.376986468443647e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.987812518374994e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0004737750568892,284.8912353515625,294.1499938964844,295.0806884765625,293.5211181640625,296.5932312011719,295.12939453125,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106427362188,7.1085648478685926e-09,0.0010106356348842,-0.0176751837134361,0.0,0.0,0.0,-0.008336835540831,60.0,15.82264804840088,-0.0,-6.963938403714566e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.477029379922897e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.97981333057396e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,7.371063838945702e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.979795140679926e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004733947862405,284.8857727050781,294.1499938964844,295.0654296875,293.50640869140625,296.5661926269531,295.1148986816406,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098312050104,7.013610137107662e-09,0.0010098242200911,-0.0174264702945947,0.0,0.0,0.0,-0.0082897655665874,60.0,15.72564697265625,-0.0,-6.952751618882759e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.477029379922897e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.97981333057396e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,7.371063838945702e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.979795140679926e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004733947862405,284.8857727050781,294.1499938964844,295.0654296875,293.50640869140625,296.5661926269531,295.1148986816406,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098312050104,7.013610137107662e-09,0.0010098242200911,-0.0174264702945947,0.0,0.0,0.0,-0.0082897655665874,60.0,15.72564697265625,-0.0,-6.952751618882759e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,9.47402440942824e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,9.976649016607551e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.368726801360026e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,9.976630826713516e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0004732446977868,284.88311767578125,294.1499938964844,295.05780029296875,293.49908447265625,296.5527648925781,295.1076354980469,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095114121213,6.9761267873502675e-09,0.001009504427202,-0.0173282902687788,0.0,0.0,0.0,-0.008271187543869,60.0,15.679390907287598,-0.0,-6.948337727408217e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.471236990066244e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.973712440114468e-05,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,7.366558565991e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.973694977816194e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0004731054650619,284.8804931640625,294.1499938964844,295.0501403808594,293.49169921875,296.53936767578125,295.100341796875,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092144366353,6.9413461645240204e-09,0.001009207451716,-0.0172371882945299,0.0,0.0,0.0,-0.0082539469003677,60.0,15.633750915527344,-0.0,-6.944244290707502e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.466589835938066e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,9.968818631023169e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,7.362943142652512e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.968801168724896e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.000472873362014,284.8753662109375,294.1499938964844,295.0347595214844,293.4768981933594,296.5127258300781,295.08575439453125,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087165283039,6.883349445985232e-09,0.0010087096597999,-0.0170852784067392,0.0,0.0,0.0,-0.0082251857966184,60.0,15.545467376708984,-0.0,-6.937420238273262e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.466589835938066e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,9.968818631023169e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,7.362943142652512e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.968801168724896e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.000472873362014,284.8753662109375,294.1499938964844,295.0347595214844,293.4768981933594,296.5127258300781,295.08575439453125,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087165283039,6.883349445985232e-09,0.0010087096597999,-0.0170852784067392,0.0,0.0,0.0,-0.0082251857966184,60.0,15.545467376708984,-0.0,-6.937420238273262e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.463255992159247e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.965307981474324e-05,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,7.360349991358817e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.965290519176052e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0004727068881038,284.87042236328125,294.1499938964844,295.019287109375,293.4620056152344,296.4862976074219,295.0710144042969,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008360646665,6.841726296613615e-09,0.0010083537781611,-0.0169762521982193,0.0,0.0,0.0,-0.0082045523449778,60.0,15.461115837097168,-0.0,-6.932524598823876e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.463255992159247e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.965307981474324e-05,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,7.360349991358817e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.965290519176052e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0004727068881038,284.87042236328125,294.1499938964844,295.019287109375,293.4620056152344,296.4862976074219,295.0710144042969,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008360646665,6.841726296613615e-09,0.0010083537781611,-0.0169762521982193,0.0,0.0,0.0,-0.0082045523449778,60.0,15.461115837097168,-0.0,-6.932524598823876e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,9.460870933253318e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,9.962795593310148e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.3584946221672e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.962778131011872e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0004725877661257,284.8656616210937,294.1499938964844,295.0036315917969,293.44696044921875,296.4600830078125,295.05615234375,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081058135256,6.811917252491639e-09,0.0010080989450216,-0.0168981719762086,0.0,0.0,0.0,-0.0081897750496864,60.0,15.38025188446045,-0.0,-6.929020202051106e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,9.460870933253318e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,9.962795593310148e-05,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.3584946221672e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.962778131011872e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0004725877661257,284.8656616210937,294.1499938964844,295.0036315917969,293.44696044921875,296.4600830078125,295.05615234375,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081058135256,6.811917252491639e-09,0.0010080989450216,-0.0168981719762086,0.0,0.0,0.0,-0.0081897750496864,60.0,15.38025188446045,-0.0,-6.929020202051106e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,9.459038119530304e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.960865281755105e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,7.35706853447482e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.960848547052592e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0004724962636828,284.861083984375,294.1499938964844,294.9878234863281,293.4317321777344,296.4340515136719,295.0411071777344,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079096537083,6.788995587925228e-09,0.0010079029016196,-0.0168381314724683,0.0,0.0,0.0,-0.0081784110516309,60.0,15.302021026611328,-0.0,-6.926325823997105e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,9.459038119530304e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.960865281755105e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,7.35706853447482e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.960848547052592e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0004724962636828,284.861083984375,294.1499938964844,294.9878234863281,293.4317321777344,296.4340515136719,295.0411071777344,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079096537083,6.788995587925228e-09,0.0010079029016196,-0.0168381314724683,0.0,0.0,0.0,-0.0081784110516309,60.0,15.302021026611328,-0.0,-6.926325823997105e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.458293789066374e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,9.960080933524296e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,7.356489368248731e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,9.960064198821784e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,0.0004724590980913,284.85888671875,294.1499938964844,294.9798278808594,293.4240417480469,296.4211120605469,295.0334777832031,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007831422612,6.779679040391784e-09,0.001007824554108,-0.0168137270957231,0.0,0.0,0.0,-0.0081737991422414,60.0,15.26393222808838,-0.0,-6.925230167098563e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.45763968047686e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.959391900338233e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,7.3559807788115e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.95937516563572e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0004724264435935,284.8567199707031,294.1499938964844,294.9717712402344,293.4162902832031,296.4082336425781,295.0258483886719,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077614570036,6.7714851503808404e-09,0.0010077547049149,-0.0167922638356685,0.0,0.0,0.0,-0.0081697385758161,60.0,15.226301193237305,-0.0,-6.924267381691608e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.456507541472092e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.958199370885268e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.355099660344422e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.958182636182757e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0004723698948509,284.8525085449219,294.1499938964844,294.9554443359375,293.40057373046875,296.3825378417969,295.0104064941406,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076382895931,6.757287618341934e-09,0.0010076314210891,-0.0167550779879093,0.0,0.0,0.0,-0.008162691257894,60.0,15.152034759521484,-0.0,-6.922599027348042e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.456507541472092e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.958199370885268e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.355099660344422e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.958182636182757e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0004723698948509,284.8525085449219,294.1499938964844,294.9554443359375,293.40057373046875,296.3825378417969,295.0104064941406,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076382895931,6.757287618341934e-09,0.0010076314210891,-0.0167550779879093,0.0,0.0,0.0,-0.008162691257894,60.0,15.152034759521484,-0.0,-6.922599027348042e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.455451072426511e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.957085421774536e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,7.354276749538258e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.957069414667784e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004723171296063,284.8485107421875,294.1499938964844,294.9388427734375,293.3846130371094,296.3570251464844,294.9947204589844,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075249010697,6.7440346640523785e-09,0.0010075182653963,-0.0167203620076179,0.0,0.0,0.0,-0.0081561207771301,60.0,15.07913875579834,-0.0,-6.921042228213993e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.455451072426511e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.957085421774536e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,7.354276749538258e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.957069414667784e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004723171296063,284.8485107421875,294.1499938964844,294.9388427734375,293.3846130371094,296.3570251464844,294.9947204589844,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075249010697,6.7440346640523785e-09,0.0010075182653963,-0.0167203620076179,0.0,0.0,0.0,-0.0081561207771301,60.0,15.07913875579834,-0.0,-6.921042228213993e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.45411084103398e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,9.955673885997383e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,7.353234104812145e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.955657878890634e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0004722502199001,284.8446655273437,294.1499938964844,294.9219055175781,293.3682861328125,296.3316650390625,294.9787902832031,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073815938085,6.727254309168984e-09,0.0010073748417198,-0.0166764073073864,0.0,0.0,0.0,-0.0081478031352162,60.0,15.007102012634276,-0.0,-6.919070472122257e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.45411084103398e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,9.955673885997383e-05,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,7.353234104812145e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.955657878890634e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0004722502199001,284.8446655273437,294.1499938964844,294.9219055175781,293.3682861328125,296.3316650390625,294.9787902832031,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073815938085,6.727254309168984e-09,0.0010073748417198,-0.0166764073073864,0.0,0.0,0.0,-0.0081478031352162,60.0,15.007102012634276,-0.0,-6.919070472122257e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.452117228647694e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.953574044629931e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,7.351682870648801e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.953558765118942e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0004721506847999,284.84100341796875,294.1499938964844,294.9045715332031,293.35162353515625,296.30645751953125,294.9626159667969,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.702332466801408e-09,0.0010071615688502,-0.0166111271828413,0.0,0.0,0.0,-0.0081354472786188,60.0,14.935262680053713,-0.0,-6.916143036050927e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.452117228647694e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.953574044629931e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,7.351682870648801e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.953558765118942e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0004721506847999,284.84100341796875,294.1499938964844,294.9045715332031,293.35162353515625,296.30645751953125,294.9626159667969,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.702332466801408e-09,0.0010071615688502,-0.0166111271828413,0.0,0.0,0.0,-0.0081354472786188,60.0,14.935262680053713,-0.0,-6.916143036050927e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.45074498304166e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.952129039447756e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,7.350616215262562e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.952113759936763e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0004720821452792,284.8392333984375,294.1499938964844,294.895751953125,293.3431396484375,296.2939147949219,294.9544372558594,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070238495245,6.685199060996183e-09,0.0010070170974358,-0.0165662467479705,0.0,0.0,0.0,-0.0081269638612866,60.0,14.899214744567873,-0.0,-6.914130779023253e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.449020581087098e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.950312960427254e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.349274528678507e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.950296953320505e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0004719960270449,284.8375244140625,294.1499938964844,294.8868408203125,293.3345642089844,296.2813720703125,294.9462280273437,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068397969007,6.663669616102652e-09,0.0010068331612274,-0.0165098514407873,0.0,0.0,0.0,-0.0081162918359041,60.0,14.862937927246094,-0.0,-6.91160266796942e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.444365423405544e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.945410420186818e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,7.345653284573928e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.945395140675828e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004717635165434,284.8341979980469,294.1499938964844,294.86865234375,293.31707763671875,296.2564392089844,294.9295654296875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063409572467,6.6055840797218934e-09,0.0010063343215733,-0.0163577049970626,0.0,0.0,0.0,-0.0080874850973486,60.0,14.78939437866211,-0.0,-6.904784299877066e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.444365423405544e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.945410420186818e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,7.345653284573928e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.945395140675828e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004717635165434,284.8341979980469,294.1499938964844,294.86865234375,293.31707763671875,296.2564392089844,294.9295654296875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063409572467,6.6055840797218934e-09,0.0010063343215733,-0.0163577049970626,0.0,0.0,0.0,-0.0080874850973486,60.0,14.78939437866211,-0.0,-6.904784299877066e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
