time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.43800259847194e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.938709263224156e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.340703450608999e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.938693983713164e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0004714457027148,284.8310241699219,294.1499938964844,294.8500061035156,293.2991027832031,296.2315979003906,294.9127197265625,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056624887511,6.526225782010897e-09,0.0010056558530777,-0.016149828210473,0.0,0.0,0.0,-0.0080481451004743,60.0,14.714117050170898,-0.0,-6.895474768953136e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.43800259847194e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.938709263224156e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.340703450608999e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.938693983713164e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0004714457027148,284.8310241699219,294.1499938964844,294.8500061035156,293.2991027832031,296.2315979003906,294.9127197265625,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056624887511,6.526225782010897e-09,0.0010056558530777,-0.016149828210473,0.0,0.0,0.0,-0.0080481451004743,60.0,14.714117050170898,-0.0,-6.895474768953136e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.429520287085325e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,9.929776570061222e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.334105612244457e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.929761290550232e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000471022009151,284.8280639648437,294.1499938964844,294.8310852050781,293.2808837890625,296.2069091796875,294.8956604003906,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047579417005,6.420458831257747e-09,0.0010047514224424,-0.0158727746456861,0.0,0.0,0.0,-0.0079957116395235,60.0,14.636778831481934,-0.0,-6.883075798214122e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.429520287085325e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,9.929776570061222e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.334105612244457e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.929761290550232e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000471022009151,284.8280639648437,294.1499938964844,294.8310852050781,293.2808837890625,296.2069091796875,294.8956604003906,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047579417005,6.420458831257747e-09,0.0010047514224424,-0.0158727746456861,0.0,0.0,0.0,-0.0079957116395235,60.0,14.636778831481934,-0.0,-6.883075798214122e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.419413254363462e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.919132571667431e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,7.326244667638093e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.919118019752204e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0004705171741079,284.8252258300781,294.1499938964844,294.8121337890625,293.2626647949219,296.1823425292969,294.8785095214844,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003680517897,6.294455623390149e-09,0.0010036742314696,-0.0155427083373069,0.0,0.0,0.0,-0.007933247834444,60.0,14.55789852142334,-0.0,-6.868319957220592e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.419413254363462e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,9.919132571667431e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,7.326244667638093e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.919118019752204e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0004705171741079,284.8252258300781,294.1499938964844,294.8121337890625,293.2626647949219,296.1823425292969,294.8785095214844,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003680517897,6.294455623390149e-09,0.0010036742314696,-0.0155427083373069,0.0,0.0,0.0,-0.007933247834444,60.0,14.55789852142334,-0.0,-6.868319957220592e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.413832594873384e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.913255780702455e-05,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.321903831325471e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.913241228787228e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0004702384176198,284.82391357421875,294.1499938964844,294.8026428222656,293.2535400390625,296.17010498046875,294.86993408203125,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030874982476,6.224887272310298e-09,0.0010030812118202,-0.0153604689985513,0.0,0.0,0.0,-0.0078987684100866,60.0,14.517949104309082,-0.0,-6.86017926909699e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,9.408129699295388e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.90725020528771e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,7.317467679968104e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.90723565337248e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,0.0004699535493273,284.8226013183594,294.1499938964844,294.7931823730469,293.2444152832031,296.15789794921875,294.8613586425781,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024794610217,6.153790810259352e-09,0.0010024732910096,-0.0151742277666926,0.0,0.0,0.0,-0.0078635234385728,60.0,14.477961540222168,-0.0,-6.85186520854586e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.396704263053834e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.895217954181136e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,7.30858082533814e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.895203402265906e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004693828523159,284.8201599121094,294.1499938964844,294.774169921875,293.22613525390625,296.13360595703125,294.8441772460937,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.0113576338949315e-09,0.0010012534912675,-0.0148011120036244,0.0,0.0,0.0,-0.0077929035760462,60.0,14.39811897277832,-0.0,-6.835224297674358e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.396704263053834e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.895217954181136e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,7.30858082533814e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.895203402265906e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004693828523159,284.8201599121094,294.1499938964844,294.774169921875,293.22613525390625,296.13360595703125,294.8441772460937,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.0113576338949315e-09,0.0010012534912675,-0.0148011120036244,0.0,0.0,0.0,-0.0077929035760462,60.0,14.39811897277832,-0.0,-6.835224297674358e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,9.385805606143548e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.883740858640522e-05,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,7.300103607121855e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.883727034321056e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.000468838494271,284.81787109375,294.1499938964844,294.7551574707031,293.2078552246094,296.1094055175781,294.8269958496094,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000977199524,5.875495201479453e-09,0.001000091782771,-0.0144452014937996,0.0,0.0,0.0,-0.0077255512587726,60.0,14.319113731384276,-0.0,-6.819369957611343e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,9.385805606143548e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.883740858640522e-05,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,7.300103607121855e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.883727034321056e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.000468838494271,284.81787109375,294.1499938964844,294.7551574707031,293.2078552246094,296.1094055175781,294.8269958496094,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000977199524,5.875495201479453e-09,0.001000091782771,-0.0144452014937996,0.0,0.0,0.0,-0.0077255512587726,60.0,14.319113731384276,-0.0,-6.819369957611343e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.376107482239604e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.873527596937492e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.29255989426747e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.873513772618026e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.000468354061013,284.8157958984375,294.1499938964844,294.736083984375,293.1894836425781,296.0853576660156,294.80975341796875,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990639518946,5.754587029116465e-09,0.0009990582475438,-0.0141284605488181,0.0,0.0,0.0,-0.0076656132005155,60.0,14.241910934448242,-0.0,-6.805275631904807e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.376107482239604e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.873527596937492e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.29255989426747e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.873513772618026e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.000468354061013,284.8157958984375,294.1499938964844,294.736083984375,293.1894836425781,296.0853576660156,294.80975341796875,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990639518946,5.754587029116465e-09,0.0009990582475438,-0.0141284605488181,0.0,0.0,0.0,-0.0076656132005155,60.0,14.241910934448242,-0.0,-6.805275631904807e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,9.368219616590068e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.86522136372514e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.286425534402952e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,9.865207539405674e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0004679600824601,284.8138732910156,294.1499938964844,294.71697998046875,293.1711120605469,296.0614318847656,294.7924194335937,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982232004404,5.656243473595168e-09,0.0009982174960896,-0.0138708287850022,0.0,0.0,0.0,-0.0076168607920408,60.0,14.16720199584961,-0.0,-6.793823104089824e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,9.368219616590068e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.86522136372514e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,7.286425534402952e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,9.865207539405674e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0004679600824601,284.8138732910156,294.1499938964844,294.71697998046875,293.1711120605469,296.0614318847656,294.7924194335937,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982232004404,5.656243473595168e-09,0.0009982174960896,-0.0138708287850022,0.0,0.0,0.0,-0.0076168607920408,60.0,14.16720199584961,-0.0,-6.793823104089824e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.36482974793762e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.86165105132386e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,7.28378799976781e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,9.861637227004394e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,0.0004677907563745,284.8129577636719,294.1499938964844,294.7074279785156,293.1618957519531,296.0494689941406,294.78375244140625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978621965274,5.6139684012634924e-09,0.0009978566085919,-0.0137600805610418,0.0,0.0,0.0,-0.0075959064997732,60.0,14.13040256500244,-0.0,-6.788902595644687e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,9.362276614410804e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.85896258498542e-05,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,7.2818023909349e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.858948760665952e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0004676632524933,284.8120422363281,294.1499938964844,294.69781494140625,293.1526794433594,296.0375366210937,294.7750244140625,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975897846743,5.582126760828032e-09,0.0009975841967388,-0.0136766638606786,0.0,0.0,0.0,-0.0075801205821335,60.0,14.094402313232422,-0.0,-6.785197825820434e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.35998759814538e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.85655133263208e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,7.280021236510947e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,9.856538235908374e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0004675489326473,284.8104248046875,294.1499938964844,294.6786193847656,293.1341857910156,296.0137634277344,294.7572326660156,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.5535327447842064e-09,0.0009973390260711,-0.0136017547920346,0.0,0.0,0.0,-0.0075659421272575,60.0,14.02691650390625,-0.0,-6.78187177527434e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.35998759814538e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.85655133263208e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,7.280021236510947e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,9.856538235908374e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0004675489326473,284.8104248046875,294.1499938964844,294.6786193847656,293.1341857910156,296.0137634277344,294.7572326660156,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.5535327447842064e-09,0.0009973390260711,-0.0136017547920346,0.0,0.0,0.0,-0.0075659421272575,60.0,14.02691650390625,-0.0,-6.78187177527434e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.36045398702845e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.857041732175276e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.280383579200134e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.85702863545157e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0004675722448155,284.8089904785156,294.1499938964844,294.6593322753906,293.1156311035156,295.9900817871094,294.7391357421875,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559273485999938e-09,0.0009973882697522,-0.0136167937889695,0.0,0.0,0.0,-0.0075687887147068,60.0,13.963455200195312,-0.0,-6.782538974903218e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.36045398702845e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.857041732175276e-05,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.280383579200134e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.85702863545157e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0004675722448155,284.8089904785156,294.1499938964844,294.6593322753906,293.1156311035156,295.9900817871094,294.7391357421875,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559273485999938e-09,0.0009973882697522,-0.0136167937889695,0.0,0.0,0.0,-0.0075687887147068,60.0,13.963455200195312,-0.0,-6.782538974903218e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.3641021521762e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.860883437795565e-05,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.283220475073904e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.86087034107186e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0004677544930018,284.8077087402344,294.1499938964844,294.63995361328125,293.09698486328125,295.9664611816406,294.7206115722656,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977819863706,5.604656294622146e-09,0.0009977763984352,-0.0137356854975223,0.0,0.0,0.0,-0.0075912871398031,60.0,13.904178619384766,-0.0,-6.787819017972653e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.3641021521762e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.860883437795565e-05,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.283220475073904e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.86087034107186e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0004677544930018,284.8077087402344,294.1499938964844,294.63995361328125,293.09698486328125,295.9664611816406,294.7206115722656,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977819863706,5.604656294622146e-09,0.0009977763984352,-0.0137356854975223,0.0,0.0,0.0,-0.0075912871398031,60.0,13.904178619384766,-0.0,-6.787819017972653e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.370861516799778e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.86800150712952e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.288478082045913e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.867988410405816e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0004680921556428,284.8065490722656,294.1499938964844,294.6205139160156,293.0782775878906,295.94287109375,294.7016296386719,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985014330595,5.688812088067152e-09,0.0009984957287088,-0.013956150971353,0.0,0.0,0.0,-0.0076330052688717,60.0,13.84913730621338,-0.0,-6.79761456012784e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.370861516799778e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.86800150712952e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.288478082045913e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.867988410405816e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0004680921556428,284.8065490722656,294.1499938964844,294.6205139160156,293.0782775878906,295.94287109375,294.7016296386719,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985014330595,5.688812088067152e-09,0.0009984957287088,-0.013956150971353,0.0,0.0,0.0,-0.0076330052688717,60.0,13.84913730621338,-0.0,-6.79761456012784e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,9.37493532546796e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,9.87229068414308e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,7.291646033991128e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.872277587419376e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0004682956787291,284.8059997558594,294.1499938964844,294.6107788085937,293.06890869140625,295.9310913085937,294.6920471191406,285.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989351965487,5.7395350694378075e-09,0.0009989294921979,-0.0140890292823314,0.0,0.0,0.0,-0.0076581514440476,60.0,13.822422981262209,-0.0,-6.80352201243295e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.379985567647964e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.877608681563288e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,7.295573595911264e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,9.877595584839582e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0004685479216277,284.80548095703125,294.1499938964844,294.6010131835937,293.0595092773437,295.9193420410156,294.6824035644531,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994726860895,5.802419433820205e-09,0.0009994668653234,-0.0142537672072649,0.0,0.0,0.0,-0.0076893242076039,60.0,13.796646118164062,-0.0,-6.810849839666845e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.392340871272609e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.890619548968972e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.305183680728078e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.890606452245264e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.000469165155664,284.8046264648437,294.1499938964844,294.5813903808594,293.0406188964844,295.8958435058594,294.66241455078125,285.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007881792262,5.9562972332116715e-09,0.0010007822420448,-0.014656875282526,0.0,0.0,0.0,-0.0077656055800616,60.0,13.74960231781006,-0.0,-6.828796728086672e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.392340871272609e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.890619548968972e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.305183680728078e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.890606452245264e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.000469165155664,284.8046264648437,294.1499938964844,294.5813903808594,293.0406188964844,295.8958435058594,294.66241455078125,285.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007881792262,5.9562972332116715e-09,0.0010007822420448,-0.014656875282526,0.0,0.0,0.0,-0.0077656055800616,60.0,13.74960231781006,-0.0,-6.828796728086672e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.40601312322542e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,9.905015758704394e-05,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.315816765185446e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.90500338957645e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0004698481061495,284.8039245605469,294.1499938964844,294.5616760253906,293.02166748046875,295.87237548828125,294.6419372558594,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022444184869,6.126574803033691e-09,0.0010022382484748,-0.0151029350236058,0.0,0.0,0.0,-0.0078500192612409,60.0,13.705304145812988,-0.0,-6.848684108717863e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.40601312322542e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,9.905015758704394e-05,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.315816765185446e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.90500338957645e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0004698481061495,284.8039245605469,294.1499938964844,294.5616760253906,293.02166748046875,295.87237548828125,294.6419372558594,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022444184869,6.126574803033691e-09,0.0010022382484748,-0.0151029350236058,0.0,0.0,0.0,-0.0078500192612409,60.0,13.705304145812988,-0.0,-6.848684108717863e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.420681453775616e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.920462616719306e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,7.327225466724485e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.92045024759136e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0004705808532889,284.8033752441406,294.1499938964844,294.5418701171875,293.0025939941406,295.84893798828125,294.62109375,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038065956905,6.3092731039660074e-09,0.0010038003092631,-0.0155815239995718,0.0,0.0,0.0,-0.0079405903816223,60.0,13.662821769714355,-0.0,-6.870054392038584e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.420681453775616e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.920462616719306e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,7.327225466724485e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.92045024759136e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0004705808532889,284.8033752441406,294.1499938964844,294.5418701171875,293.0025939941406,295.84893798828125,294.62109375,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038065956905,6.3092731039660074e-09,0.0010038003092631,-0.0155815239995718,0.0,0.0,0.0,-0.0079405903816223,60.0,13.662821769714355,-0.0,-6.870054392038584e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.435681567993016e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.936257993103936e-05,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,7.338891737163067e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,9.936245623975992e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004713301605079,284.802978515625,294.1499938964844,294.5219421386719,292.9834289550781,295.8255310058594,294.5999450683594,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054041631519,6.4961027668175575e-09,0.0010053976438939,-0.0160709228366613,0.0,0.0,0.0,-0.0080332076177001,60.0,13.621366500854492,-0.0,-6.891941950470938e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.435681567993016e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.936257993103936e-05,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,7.338891737163067e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,9.936245623975992e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004713301605079,284.802978515625,294.1499938964844,294.5219421386719,292.9834289550781,295.8255310058594,294.5999450683594,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054041631519,6.4961027668175575e-09,0.0010053976438939,-0.0160709228366613,0.0,0.0,0.0,-0.0080332076177001,60.0,13.621366500854492,-0.0,-6.891941950470938e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.443267481401564e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.944246266968548e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,7.344791811192408e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,9.944233897840604e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0004717090923804,284.80279541015625,294.1499938964844,294.5119323730469,292.97381591796875,295.8138122558594,294.5892639160156,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062135988846,6.590586298926837e-09,0.0010062070796266,-0.0163184180855751,0.0,0.0,0.0,-0.0080800550058484,60.0,13.600987434387209,-0.0,-6.903024285520587e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.450573998037726e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,9.951939864549786e-05,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,7.350474334089085e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.951927495421842e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0004720740835182,284.8026428222656,294.1499938964844,294.5018920898437,292.9641418457031,295.8021240234375,294.5785522460937,285.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069920681416,6.681587727541682e-09,0.001006985316053,-0.0165567882359027,0.0,0.0,0.0,-0.0081251692026853,60.0,13.580541610717772,-0.0,-6.913706585010004e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.46357977227308e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.965635399566965e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.360590097960085e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.96562375803478e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004727237683255,284.802490234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7787475585937,294.5570068359375,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083761299028,6.8435701550129124e-09,0.0010083693778142,-0.0169810820370912,0.0,0.0,0.0,-0.0082054650411009,60.0,13.538400650024414,-0.0,-6.932742024901017e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
