time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.46357977227308e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.965635399566965e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.360590097960085e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.96562375803478e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004727237683255,284.802490234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7787475585937,294.5570068359375,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083761299028,6.8435701550129124e-09,0.0010083693778142,-0.0169810820370912,0.0,0.0,0.0,-0.0082054650411009,60.0,13.538400650024414,-0.0,-6.932742024901017e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.474869148107246e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,9.977522859117016e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,7.36936999601312e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,9.977511217584834e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0004732876841444,284.80242919921875,294.1499938964844,294.4614562988281,292.9252319335937,295.7554016113281,294.53546142578125,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095799807459,6.984163469780924e-09,0.0010095729958266,-0.0173493400216102,0.0,0.0,0.0,-0.0082751708105206,60.0,13.494519233703612,-0.0,-6.949284170332248e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.474869148107246e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,9.977522859117016e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,7.36936999601312e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,9.977511217584834e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0004732876841444,284.80242919921875,294.1499938964844,294.4614562988281,292.9252319335937,295.7554016113281,294.53546142578125,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095799807459,6.984163469780924e-09,0.0010095729958266,-0.0173493400216102,0.0,0.0,0.0,-0.0082751708105206,60.0,13.494519233703612,-0.0,-6.949284170332248e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,9.48300730669871e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.986092481995e-05,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.375699351541698e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.98608084046282e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0004736942355521,284.8026123046875,294.1499938964844,294.4410095214844,292.90557861328125,295.73211669921875,294.513916015625,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104478569701,7.085502851111869e-09,0.0010104407556355,-0.0176147762686014,0.0,0.0,0.0,-0.0083254147320985,60.0,13.447540283203123,-0.0,-6.961219867207546e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,9.48300730669871e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.986092481995e-05,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.375699351541698e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.98608084046282e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0004736942355521,284.8026123046875,294.1499938964844,294.4410095214844,292.90557861328125,295.73211669921875,294.513916015625,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104478569701,7.085502851111869e-09,0.0010104407556355,-0.0176147762686014,0.0,0.0,0.0,-0.0083254147320985,60.0,13.447540283203123,-0.0,-6.961219867207546e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.488502837484702e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.991879051085562e-05,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.37997324904427e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.99186740955338e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004739687719848,284.802978515625,294.1499938964844,294.4204406738281,292.8857727050781,295.7088623046875,294.492431640625,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110348230227,7.153912573443222e-09,0.0010110277216881,-0.0177939571440219,0.0,0.0,0.0,-0.0083593381568789,60.0,13.397394180297852,-0.0,-6.969283106172952e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.488502837484702e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.991879051085562e-05,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.37997324904427e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.99186740955338e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004739687719848,284.802978515625,294.1499938964844,294.4204406738281,292.8857727050781,295.7088623046875,294.492431640625,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110348230227,7.153912573443222e-09,0.0010110277216881,-0.0177939571440219,0.0,0.0,0.0,-0.0083593381568789,60.0,13.397394180297852,-0.0,-6.969283106172952e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.49227760429494e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.995854634325951e-05,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,7.382909097941592e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,9.995842992793769e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004741573357023,284.8031311035156,294.1499938964844,294.4100952148437,292.8758239746094,295.6972351074219,294.48162841796875,285.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114390170201,7.200918972216641e-09,0.0010114317992702,-0.0179170742630958,0.0,0.0,0.0,-0.0083826519548892,60.0,13.37325382232666,-0.0,-6.974826050054618e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.493545803707092e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.997189772548154e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.383894990198314e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,9.997178131015973e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0004742206947412,284.8033142089844,294.1499938964844,294.39971923828125,292.8658447265625,295.68560791015625,294.47088623046875,285.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115682380273,7.216680586452638e-09,0.0010115610202774,-0.0179583635181188,0.0,0.0,0.0,-0.008390437811613,60.0,13.34762954711914,-0.0,-6.976686250936839e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.492732351645829e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,9.996332664741205e-05,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.38326198188588e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.99632102320902e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004741800657939,284.8038330078125,294.1499938964844,294.3788452148437,292.84576416015625,295.66241455078125,294.4495849609375,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.2064860745513215e-09,0.0010114751057699,-0.0179316606372594,0.0,0.0,0.0,-0.0083853909745812,60.0,13.29148292541504,-0.0,-6.975483302085196e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.492732351645829e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,9.996332664741205e-05,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,7.38326198188588e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.99632102320902e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004741800657939,284.8038330078125,294.1499938964844,294.3788452148437,292.84576416015625,295.66241455078125,294.4495849609375,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.2064860745513215e-09,0.0010114751057699,-0.0179316606372594,0.0,0.0,0.0,-0.0083853909745812,60.0,13.29148292541504,-0.0,-6.975483302085196e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.488586510997266e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.991966362576932e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,7.380037277471274e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.99195544864051e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.000473973021144,284.80450439453125,294.1499938964844,294.3578186035156,292.82550048828125,295.6392822265625,294.428466796875,285.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110411094501,7.15477588286717e-09,0.0010110338917002,-0.0177962183952331,0.0,0.0,0.0,-0.0083597609773278,60.0,13.230900764465332,-0.0,-6.969385424326904e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.488586510997266e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.991966362576932e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,7.380037277471274e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.99195544864051e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.000473973021144,284.80450439453125,294.1499938964844,294.3578186035156,292.82550048828125,295.6392822265625,294.428466796875,285.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110411094501,7.15477588286717e-09,0.0010110338917002,-0.0177962183952331,0.0,0.0,0.0,-0.0083597609773278,60.0,13.230900764465332,-0.0,-6.969385424326904e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481252345722167e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.984242933569476e-05,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,7.374332926701754e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.984231292037292e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0004736066621262,284.80535888671875,294.1499938964844,294.33660888671875,292.8051147460937,295.6162109375,294.4075927734375,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101025972981,7.063335250023783e-09,0.0010102527448907,-0.0175567120313644,0.0,0.0,0.0,-0.0083144335076212,60.0,13.166296005249023,-0.0,-6.958607912110892e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481252345722167e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.984242933569476e-05,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,7.374332926701754e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.984231292037292e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0004736066621262,284.80535888671875,294.1499938964844,294.33660888671875,292.8051147460937,295.6162109375,294.4075927734375,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101025972981,7.063335250023783e-09,0.0010102527448907,-0.0175567120313644,0.0,0.0,0.0,-0.0083144335076212,60.0,13.166296005249023,-0.0,-6.958607912110892e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.470717486692593e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.973148553399368e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.366138743236661e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.973137639462948e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004730804648716,284.8063049316406,294.1499938964844,294.31524658203125,292.7845458984375,295.5932006835937,294.3869323730469,285.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009137253277,6.932023399741638e-09,0.0010091302683576,-0.0172127652913332,0.0,0.0,0.0,-0.0082493387162685,60.0,13.097805976867676,-0.0,-6.943146502180755e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.470717486692593e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.973148553399368e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.366138743236661e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.973137639462948e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004730804648716,284.8063049316406,294.1499938964844,294.31524658203125,292.7845458984375,295.5932006835937,294.3869323730469,285.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009137253277,6.932023399741638e-09,0.0010091302683576,-0.0172127652913332,0.0,0.0,0.0,-0.0082493387162685,60.0,13.097805976867676,-0.0,-6.943146502180755e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.465225593885408e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.967365622287616e-05,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,7.361867028521374e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.967354708351196e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004728061612695,284.8067932128906,294.1499938964844,294.3044738769531,292.7742004394531,295.5816955566406,294.37664794921875,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085531976073,6.8635737093813995e-09,0.0010085463291034,-0.0170334726572036,0.0,0.0,0.0,-0.0082154115661978,60.0,13.063282012939451,-0.0,-6.935093210813649e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.458162094233558e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.959926683222876e-05,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,7.356372952926904e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.959916496882216e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.000472453306429,284.80731201171875,294.1499938964844,294.2936706542969,292.7637939453125,295.5701904296875,294.3663635253906,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077960323542,6.775529470814945e-09,0.0010077892802655,-0.0168028566986322,0.0,0.0,0.0,-0.0081717437133193,60.0,13.027532577514648,-0.0,-6.92474273478183e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.440100257052109e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.940906602423638e-05,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.342324533965439e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.940895688487215e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004715510876849,284.8085021972656,294.1499938964844,294.2719421386719,292.7428894042969,295.5473022460937,294.3461303710937,285.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058721527457,6.550436193464293e-09,0.0010058656334877,-0.0162132438272237,0.0,0.0,0.0,-0.0080601600930094,60.0,12.950806617736816,-0.0,-6.898314097725233e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.440100257052109e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.940906602423638e-05,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.342324533965439e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.940895688487215e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004715510876849,284.8085021972656,294.1499938964844,294.2719421386719,292.7428894042969,295.5473022460937,294.3461303710937,285.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058721527457,6.550436193464293e-09,0.0010058656334877,-0.0162132438272237,0.0,0.0,0.0,-0.0080601600930094,60.0,12.950806617736816,-0.0,-6.898314097725233e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.416967077413574e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.91654596873559e-05,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.324331818381324e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,9.916535782394932e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0004703955783043,284.8098449707031,294.1499938964844,294.25,292.7217712402344,295.5243835449219,294.3258361816406,285.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262164120585112e-09,0.0010034035658463,-0.0154581144452095,0.0,0.0,0.0,-0.0079172663390636,60.0,12.867267608642578,-0.0,-6.864540580409084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.416967077413574e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.91654596873559e-05,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.324331818381324e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,9.916535782394932e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0004703955783043,284.8098449707031,294.1499938964844,294.25,292.7217712402344,295.5243835449219,294.3258361816406,285.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262164120585112e-09,0.0010034035658463,-0.0154581144452095,0.0,0.0,0.0,-0.0079172663390636,60.0,12.867267608642578,-0.0,-6.864540580409084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.38966841204092e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.887798660201952e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.303099118871614e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.887788473861292e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0004690319765359,284.8113098144531,294.1499938964844,294.2245178222656,292.7008056640625,295.50146484375,294.3052673339844,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005055228248,5.921989121304705e-09,0.0010004995856434,-0.0145669896155595,0.0,0.0,0.0,-0.0077486517839133,60.0,12.778083801269531,-0.0,-6.824792109227928e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.38966841204092e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.887798660201952e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.303099118871614e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.887788473861292e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0004690319765359,284.8113098144531,294.1499938964844,294.2245178222656,292.7008056640625,295.50146484375,294.3052673339844,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005055228248,5.921989121304705e-09,0.0010004995856434,-0.0145669896155595,0.0,0.0,0.0,-0.0077486517839133,60.0,12.778083801269531,-0.0,-6.824792109227928e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,9.354495705338196e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.85075967037119e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,7.275742245838046e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.85074948403053e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004672750656027,284.8127746582031,294.1499938964844,294.19244384765625,292.6803283691406,295.4785461425781,294.2846069335937,285.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967499645426,5.483706821962642e-09,0.0009967444930225,-0.0134188253432512,0.0,0.0,0.0,-0.007531339302659,60.0,12.687119483947754,-0.0,-6.773752403432809e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,9.354495705338196e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.85075967037119e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,7.275742245838046e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.85074948403053e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0004672750656027,284.8127746582031,294.1499938964844,294.19244384765625,292.6803283691406,295.4785461425781,294.2846069335937,285.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967499645426,5.483706821962642e-09,0.0009967444930225,-0.0134188253432512,0.0,0.0,0.0,-0.007531339302659,60.0,12.687119483947754,-0.0,-6.773752403432809e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.332343324786052e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.827432222664356e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,7.25851277820766e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.827422036323696e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004661685088649,284.8135681152344,294.1499938964844,294.174072265625,292.6702880859375,295.467041015625,294.273681640625,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943871991708,5.207676956331397e-09,0.0009943819604814,-0.0126956831663846,0.0,0.0,0.0,-0.0073944879695773,60.0,12.636699676513672,-0.0,-6.741705504964558e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.310807945439592e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.80475451797247e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,7.241762796184048e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.80474433163181e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0004650927730835,284.8143920898437,294.1499938964844,294.1542358398437,292.6603088378906,295.4554748535156,294.2624816894531,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992092420347,4.939339603993176e-09,0.0009920875309035,-0.011992672458291,0.0,0.0,0.0,-0.0072614625096321,60.0,12.585423469543455,-0.0,-6.710624234074204e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.274659532820806e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.766688162926584e-05,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,7.21364704077132e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.766677976585925e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0004632871132344,284.8160705566406,294.1499938964844,294.1104431152344,292.64068603515625,295.43212890625,294.2397155761719,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882404701784,4.488913241118553e-09,0.0009882359299808,-0.0108125722035765,0.0,0.0,0.0,-0.0070381667464971,60.0,12.486223220825195,-0.0,-6.658613216359299e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.274659532820806e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.766688162926584e-05,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,7.21364704077132e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.766677976585925e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0004632871132344,284.8160705566406,294.1499938964844,294.1104431152344,292.64068603515625,295.43212890625,294.2397155761719,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882404701784,4.488913241118553e-09,0.0009882359299808,-0.0108125722035765,0.0,0.0,0.0,-0.0070381667464971,60.0,12.486223220825195,-0.0,-6.658613216359299e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,9.259425132768229e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.75064467638731e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,7.201797416200861e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.750635217642412e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004625261353794,284.81787109375,294.1499938964844,294.0614318847656,292.6214294433594,295.40838623046875,294.21533203125,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986615777947,4.299050448963726e-09,0.0009866114705801,-0.0103151258081197,0.0,0.0,0.0,-0.006944038439542,60.0,12.401979446411133,-0.0,-6.636749816379961e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,9.259425132768229e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.75064467638731e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,7.201797416200861e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.750635217642412e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004625261353794,284.81787109375,294.1499938964844,294.0614318847656,292.6214294433594,295.40838623046875,294.21533203125,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986615777947,4.299050448963726e-09,0.0009866114705801,-0.0103151258081197,0.0,0.0,0.0,-0.006944038439542,60.0,12.401979446411133,-0.0,-6.636749816379961e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.271642920793964e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.76351075223647e-05,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.211299816844985e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.763501293491572e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004631364718079,284.81982421875,294.1499938964844,294.0077819824219,292.6025085449219,295.3840637207031,294.18414306640625,285.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879167191684,4.451226498503047e-09,0.0009879122953861,-0.0107138333842158,0.0,0.0,0.0,-0.0070194764994084,60.0,12.34410285949707,-0.0,-6.654270379158336e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.271642920793964e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.76351075223647e-05,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.211299816844985e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.763501293491572e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004631364718079,284.81982421875,294.1499938964844,294.0077819824219,292.6025085449219,295.3840637207031,294.18414306640625,285.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879167191684,4.451226498503047e-09,0.0009879122953861,-0.0107138333842158,0.0,0.0,0.0,-0.0070194764994084,60.0,12.34410285949707,-0.0,-6.654270379158336e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.312957263318822e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,9.80701661319472e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.243433356052265e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,9.80700715444982e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0004652002244256,284.82183837890625,294.1499938964844,293.94989013671875,292.5838623046875,295.359130859375,294.1459350585937,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923172183334,4.9659201195595415e-09,0.0009923122124746,-0.0120623130351305,0.0,0.0,0.0,-0.007274626288563,60.0,12.312938690185549,-0.0,-6.713700173577308e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.312957263318822e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,9.80701661319472e-05,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.243433356052265e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,9.80700715444982e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0004652002244256,284.82183837890625,294.1499938964844,293.94989013671875,292.5838623046875,295.359130859375,294.1459350585937,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923172183334,4.9659201195595415e-09,0.0009923122124746,-0.0120623130351305,0.0,0.0,0.0,-0.007274626288563,60.0,12.312938690185549,-0.0,-6.713700173577308e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,9.348020103061572e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.843939187703654e-05,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,7.270704372785985e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.843929728958756e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004669516638386,284.8229064941406,294.1499938964844,293.9195251464844,292.5746154785156,295.3463439941406,294.1228942871094,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960534516721,5.4027453622040875e-09,0.0009960480965673,-0.013206728734076,0.0,0.0,0.0,-0.0074911820702254,60.0,12.312711715698242,-0.0,-6.764345528154081e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.390040941070764e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,9.888188651530072e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.303386519197375e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,9.888179192785174e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004690506902989,284.8240051269531,294.1499938964844,293.8882751464844,292.5654296875,295.3333435058594,294.0967102050781,285.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005299700424,5.926264812217141e-09,0.0010005241492763,-0.0145782018080353,0.0,0.0,0.0,-0.0077507104724645,60.0,12.320952415466309,-0.0,-6.825292331313906e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
