time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.487881470704453e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.991219121729956e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,7.379485032288358e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,9.991209662985057e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.000473938009236,284.8262634277344,294.1499938964844,293.82342529296875,292.5472106933594,295.306640625,294.0347595214844,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109534487128,7.1452386229964304e-09,0.0010109463473781,-0.0177712440490722,0.0,0.0,0.0,-0.0083550019189715,60.0,12.358120918273926,-0.0,-6.968261345718929e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.487881470704453e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.991219121729956e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,7.379485032288358e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,9.991209662985057e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.000473938009236,284.8262634277344,294.1499938964844,293.82342529296875,292.5472106933594,295.306640625,294.0347595214844,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109534487128,7.1452386229964304e-09,0.0010109463473781,-0.0177712440490722,0.0,0.0,0.0,-0.0083550019189715,60.0,12.358120918273926,-0.0,-6.968261345718929e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.567089728079736e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001007462997222,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.44109129300341e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001007462051347,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0004778946749866,284.8287048339844,294.1499938964844,293.7557678222656,292.5291442871094,295.2788391113281,293.9627685546875,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193943744525,8.132084339251833e-09,0.00101938622538,-0.0203558467328548,0.0,0.0,0.0,-0.0088442312553524,60.0,12.395021438598633,-0.0,-7.085088782332606e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.567089728079736e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001007462997222,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.44109129300341e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001007462051347,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0004778946749866,284.8287048339844,294.1499938964844,293.7557678222656,292.5291442871094,295.2788391113281,293.9627685546875,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193943744525,8.132084339251833e-09,0.00101938622538,-0.0203558467328548,0.0,0.0,0.0,-0.0088442312553524,60.0,12.395021438598633,-0.0,-7.085088782332606e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.568813402438536e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001007644459605,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.442431524395943e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.000100764351373,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.000477980764117,284.8312683105469,294.1499938964844,293.685791015625,292.5111999511719,295.25018310546875,293.89178466796875,285.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195866925641,8.153517860876036e-09,0.0010195785434916,-0.0204119682312011,0.0,0.0,0.0,-0.0088549023494124,60.0,12.377446174621582,-0.0,-7.087636078040306e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.568813402438536e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001007644459605,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.442431524395943e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.000100764351373,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.000477980764117,284.8312683105469,294.1499938964844,293.685791015625,292.5111999511719,295.25018310546875,293.89178466796875,285.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195866925641,8.153517860876036e-09,0.0010195785434916,-0.0204119682312011,0.0,0.0,0.0,-0.0088549023494124,60.0,12.377446174621582,-0.0,-7.087636078040306e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.498178405920044e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001000206175376,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,7.387492951238528e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001000205302261,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0004744524194393,284.8338928222656,294.1499938964844,293.614013671875,292.49334716796875,295.2211303710937,293.8265380859375,285.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120561346411,7.273392998996542e-09,0.0010120489168912,-0.0181069020181894,0.0,0.0,0.0,-0.0084185674786567,60.0,12.301868438720703,-0.0,-6.98337743187949e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.498178405920044e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001000206175376,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,7.387492951238528e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001000205302261,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0004744524194393,284.8338928222656,294.1499938964844,293.614013671875,292.49334716796875,295.2211303710937,293.8265380859375,285.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120561346411,7.273392998996542e-09,0.0010120489168912,-0.0181069020181894,0.0,0.0,0.0,-0.0084185674786567,60.0,12.301868438720703,-0.0,-6.98337743187949e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,9.440186840947716e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.940993913915008e-05,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,7.342387834796682e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.94098445517011e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0004715556569863,284.8352355957031,294.1499938964844,293.5775756835937,292.4844665527344,295.2064819335937,293.79656982421875,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005878788419,6.550835873753158e-09,0.001005872269161,-0.0162142887711524,0.0,0.0,0.0,-0.0080603742972016,60.0,12.240509033203123,-0.0,-6.898360283003059e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.380697156302632e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.87834864645265e-05,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,7.296118565136567e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.878339187707752e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0004685840394813,284.8365783691406,294.1499938964844,293.54083251953125,292.4756164550781,295.19171142578125,293.7701721191406,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995392756536,5.809619452179504e-09,0.0009995334548875,-0.0142726246267557,0.0,0.0,0.0,-0.0076929186470806,60.0,12.165154457092283,-0.0,-6.811688280095042e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,9.28970257518813e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.78252646746114e-05,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.225344597827643e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,9.782517736312002e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0004640387196559,284.83935546875,294.1499938964844,293.466796875,292.4579467773437,295.1617736816406,293.72320556640625,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898411808535,4.675857923075455e-09,0.0009898365242406,-0.0113023640587925,0.0,0.0,0.0,-0.0071308533661067,60.0,12.016800880432127,-0.0,-6.68017463567594e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,9.28970257518813e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.78252646746114e-05,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.225344597827643e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,9.782517736312002e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0004640387196559,284.83935546875,294.1499938964844,293.466796875,292.4579467773437,295.1617736816406,293.72320556640625,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898411808535,4.675857923075455e-09,0.0009898365242406,-0.0113023640587925,0.0,0.0,0.0,-0.0071308533661067,60.0,12.016800880432127,-0.0,-6.68017463567594e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.258334466721864e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,9.749492892296983e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.200946129160002e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,9.749484888743608e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0004624717985279,284.8421936035156,294.1499938964844,293.3923645019531,292.4403991699219,295.1311950683594,293.6752319335937,285.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864957537502,4.284987920044614e-09,0.0009864915627986,-0.0102782808244228,0.0,0.0,0.0,-0.0069370688870549,60.0,11.904519081115724,-0.0,-6.635131910570635e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.258334466721864e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,9.749492892296983e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.200946129160002e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,9.749484888743608e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0004624717985279,284.8421936035156,294.1499938964844,293.3923645019531,292.4403991699219,295.1311950683594,293.6752319335937,285.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864957537502,4.284987920044614e-09,0.0009864915627986,-0.0102782808244228,0.0,0.0,0.0,-0.0069370688870549,60.0,11.904519081115724,-0.0,-6.635131910570635e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.301233512815088e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.794668585527688e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,7.234312215587124e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.794659854378553e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0004646147426683,284.8451538085937,294.1499938964844,293.3179931640625,292.4229736328125,295.0997009277344,293.61834716796875,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910642402246,4.819430188263141e-09,0.0009910594671964,-0.0116785205900669,0.0,0.0,0.0,-0.0072020040825009,60.0,11.854684829711914,-0.0,-6.69675870312858e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.301233512815088e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.794668585527688e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,7.234312215587124e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.794659854378553e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0004646147426683,284.8451538085937,294.1499938964844,293.3179931640625,292.4229736328125,295.0997009277344,293.61834716796875,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910642402246,4.819430188263141e-09,0.0009910594671964,-0.0116785205900669,0.0,0.0,0.0,-0.0072020040825009,60.0,11.854684829711914,-0.0,-6.69675870312858e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.410831262357532e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.910079825203866e-05,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,7.319555152207613e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.91007182165049e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.000470089376904,284.84820556640625,294.1499938964844,293.244140625,292.4056701660156,295.0672912597656,293.54547119140625,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002738950774,6.184879719484115e-09,0.001002732780762,-0.0152556737884879,0.0,0.0,0.0,-0.00787890329957,60.0,11.871259689331056,-0.0,-6.855501055724744e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.410831262357532e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.910079825203866e-05,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,7.319555152207613e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.91007182165049e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.000470089376904,284.84820556640625,294.1499938964844,293.244140625,292.4056701660156,295.0672912597656,293.54547119140625,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002738950774,6.184879719484115e-09,0.001002732780762,-0.0152556737884879,0.0,0.0,0.0,-0.00787890329957,60.0,11.871259689331056,-0.0,-6.855501055724744e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.487255738349631e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.990558464778589e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.378996087936684e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,9.99054973362945e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0004739068972412,284.8498229980469,294.1499938964844,293.20758056640625,292.3970642089844,295.0503234863281,293.4975891113281,285.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108813876286,7.137046953431536e-09,0.0010108742862939,-0.0177497901022434,0.0,0.0,0.0,-0.0083509311079978,60.0,11.913268089294434,-0.0,-6.967295718141031e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.565179789206012e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0001007261598715,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.43960335967131e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.00010072607256,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0004777993599418,284.8514709472656,294.1499938964844,293.1713256835937,292.3885192871094,295.0333251953125,293.4484558105469,285.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191840119659,8.107907234489176e-09,0.0010191759793087,-0.0202925354242324,0.0,0.0,0.0,-0.0088322283700108,60.0,11.957202911376951,-0.0,-7.082215347509192e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,9.55354335019365e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001006036181934,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.430552795995027e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001006035381578,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004772181273438,284.85479736328125,294.1499938964844,293.1000061035156,292.3716125488281,294.9987487792969,293.363525390625,285.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179476812481,7.9628836857637e-09,0.0010179397650063,-0.019912727177143,0.0,0.0,0.0,-0.0087603526189923,60.0,11.944217681884766,-0.0,-7.064988949423423e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,9.55354335019365e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001006036181934,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.430552795995027e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001006035381578,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004772181273438,284.85479736328125,294.1499938964844,293.1000061035156,292.3716125488281,294.9987487792969,293.363525390625,285.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179476812481,7.9628836857637e-09,0.0010179397650063,-0.019912727177143,0.0,0.0,0.0,-0.0087603526189923,60.0,11.944217681884766,-0.0,-7.064988949423423e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.425987809663638e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.926039638230576e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,7.331342931138352e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.92603090708144e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0004708464839495,284.8581848144531,294.1499938964844,293.0306701660156,292.3549499511719,294.96405029296875,293.294921875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043664369732,6.373595873299109e-09,0.0010043601505458,-0.0157500077039003,0.0,0.0,0.0,-0.0079725263640284,60.0,11.840258598327637,-0.0,-6.877584723952168e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.425987809663638e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.926039638230576e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,7.331342931138352e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.92603090708144e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0004708464839495,284.8581848144531,294.1499938964844,293.0306701660156,292.3549499511719,294.96405029296875,293.294921875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043664369732,6.373595873299109e-09,0.0010043601505458,-0.0157500077039003,0.0,0.0,0.0,-0.0079725263640284,60.0,11.840258598327637,-0.0,-6.877584723952168e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.324777784058824e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,9.819459955906495e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,7.252622890518978e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,9.81945195235312e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004657908575609,284.86163330078125,294.1499938964844,292.9637451171875,292.338623046875,294.9291381835937,293.239501953125,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935769485309,5.112555268027563e-09,0.0009935718262568,-0.0124464742839336,0.0,0.0,0.0,-0.0073473486118018,60.0,11.70714282989502,-0.0,-6.730679302791033e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.324777784058824e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,9.819459955906495e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,7.252622890518978e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,9.81945195235312e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004657908575609,284.86163330078125,294.1499938964844,292.9637451171875,292.338623046875,294.9291381835937,293.239501953125,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935769485309,5.112555268027563e-09,0.0009935718262568,-0.0124464742839336,0.0,0.0,0.0,-0.0073473486118018,60.0,11.70714282989502,-0.0,-6.730679302791033e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,9.267788118449972e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.759447129908948e-05,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,7.208297756733373e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.759439126355574e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0004629441536962,284.8651428222656,294.1499938964844,292.8997497558594,292.3226928710937,294.8940124511719,293.1884460449219,285.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875011164695,4.402478825937806e-09,0.0009874966926872,-0.0105861127376556,0.0,0.0,0.0,-0.0069953170605003,60.0,11.58659553527832,-0.0,-6.648655670460357e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,9.267788118449972e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.759447129908948e-05,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,7.208297756733373e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.759439126355574e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0004629441536962,284.8651428222656,294.1499938964844,292.8997497558594,292.3226928710937,294.8940124511719,293.1884460449219,285.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875011164695,4.402478825937806e-09,0.0009874966926872,-0.0105861127376556,0.0,0.0,0.0,-0.0069953170605003,60.0,11.58659553527832,-0.0,-6.648655670460357e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.26351494854316e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,9.754946222528817e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,7.204974099295214e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.7549389465712e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0004627306770998,284.8669128417969,294.1499938964844,292.8690185546875,292.3149108886719,294.87628173828125,293.1634826660156,285.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870445355772,4.3492134338407595e-09,0.000987040111795,-0.0104465559124946,0.0,0.0,0.0,-0.0069689052179455,60.0,11.543251991271973,-0.0,-6.642522976108013e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,9.274634794564918e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,9.766656876308843e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,7.213623030111194e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.766648872755468e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0004632861819118,284.86871337890625,294.1499938964844,292.83917236328125,292.3072509765625,294.8583984375,293.13671875,285.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882288286462,4.4877412896937585e-09,0.0009882242884486,-0.0108095025643706,0.0,0.0,0.0,-0.0070375776849687,60.0,11.514814376831056,-0.0,-6.658478213239506e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.325139399152248e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.819839760893956e-05,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,7.252903742482886e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.819832484936342e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0004658089601434,284.8724060058594,294.1499938964844,292.7824401855469,292.2923278808594,294.8221740722656,293.0765380859375,285.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116936208082734e-09,0.0009936036076396,-0.0124579584226012,0.0,0.0,0.0,-0.0073494920507073,60.0,11.494108200073242,-0.0,-6.7311873408471e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.325139399152248e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.819839760893956e-05,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,7.252903742482886e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.819832484936342e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0004658089601434,284.8724060058594,294.1499938964844,292.7824401855469,292.2923278808594,294.8221740722656,293.0765380859375,285.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116936208082734e-09,0.0009936036076396,-0.0124579584226012,0.0,0.0,0.0,-0.0073494920507073,60.0,11.494108200073242,-0.0,-6.7311873408471e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.398127440363167e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.896700066747144e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,7.309672946576029e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.89669279078953e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0004694549134001,284.876220703125,294.1499938964844,292.7300720214844,292.2780456542969,294.785400390625,293.00799560546875,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013851569965,6.0262701495616974e-09,0.0010013791033998,-0.0148401800543069,0.0,0.0,0.0,-0.0078002866357564,60.0,11.505407333374023,-0.0,-6.836965837919706e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.398127440363167e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.896700066747144e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,7.309672946576029e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.89669279078953e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0004694549134001,284.876220703125,294.1499938964844,292.7300720214844,292.2780456542969,294.785400390625,293.00799560546875,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013851569965,6.0262701495616974e-09,0.0010013791033998,-0.0148401800543069,0.0,0.0,0.0,-0.0078002866357564,60.0,11.505407333374023,-0.0,-6.836965837919706e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.478449646849184e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.981282346416263e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,7.37214504624717e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.98127507045865e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.000473467138363,284.8801574707031,294.1499938964844,292.6824951171875,292.2644958496094,294.74810791015625,292.93408203125,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099421488121,7.02697278143205e-09,0.0010099351638928,-0.0174614749848842,0.0,0.0,0.0,-0.0082963733002543,60.0,11.53534984588623,-0.0,-6.954325471042466e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.478449646849184e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.981282346416263e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,7.37214504624717e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,9.98127507045865e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.000473467138363,284.8801574707031,294.1499938964844,292.6824951171875,292.2644958496094,294.74810791015625,292.93408203125,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099421488121,7.02697278143205e-09,0.0010099351638928,-0.0174614749848842,0.0,0.0,0.0,-0.0082963733002543,60.0,11.53534984588623,-0.0,-6.954325471042466e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.55191717366688e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.0001005864833132,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.429286779370159e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001005864032777,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0004771370149683,284.8842163085937,294.1499938964844,292.6402587890625,292.2517395019531,294.71044921875,292.8614807128906,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017773291096,7.942299262708731e-09,0.0010177653748542,-0.019858818501234,0.0,0.0,0.0,-0.0087501564994454,60.0,11.569223403930664,-0.0,-7.062545392955144e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.55191717366688e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.0001005864833132,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.429286779370159e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001005864032777,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0004771370149683,284.8842163085937,294.1499938964844,292.6402587890625,292.2517395019531,294.71044921875,292.8614807128906,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017773291096,7.942299262708731e-09,0.0010177653748542,-0.019858818501234,0.0,0.0,0.0,-0.0087501564994454,60.0,11.569223403930664,-0.0,-7.062545392955144e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.584172948962076e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0001009261468425,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.454374281223863e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0001009260740829,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.00047874826123,284.8862609863281,294.1499938964844,292.6212463378906,292.2456970214844,294.6915283203125,292.8270263671875,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212155757471,8.344168911378347e-09,0.001021207193844,-0.0209112521260976,0.0,0.0,0.0,-0.0089494083076715,60.0,11.58436679840088,-0.0,-7.110322286507653e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
