time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.612698340788484e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001012265347526,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.476560858776793e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.000101226461993,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0004801731847692,284.88836669921875,294.1499938964844,292.603759765625,292.2398986816406,294.672607421875,292.7934265136719,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242547141388,8.699561959701896e-09,0.0010242460994049,-0.0218419171869754,0.0,0.0,0.0,-0.0091255912557244,60.0,11.597987174987791,-0.0,-7.15270829232395e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.651619620854036e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.000101636389445,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,7.506832480430603e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001016363166854,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004821173497475,284.89263916015625,294.1499938964844,292.5735168457031,292.22900390625,294.634765625,292.73443603515625,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283986339345,9.184452309796144e-09,0.0010283894371241,-0.0231116116046905,0.0,0.0,0.0,-0.009365958161652,60.0,11.611891746520996,-0.0,-7.210741870267158e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,9.651619620854036e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.000101636389445,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,7.506832480430603e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001016363166854,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004821173497475,284.89263916015625,294.1499938964844,292.5735168457031,292.22900390625,294.634765625,292.73443603515625,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283986339345,9.184452309796144e-09,0.0010283894371241,-0.0231116116046905,0.0,0.0,0.0,-0.009365958161652,60.0,11.611891746520996,-0.0,-7.210741870267158e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.678013157099484e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001019143237499,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,7.52736086724326e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0001019142509903,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.000483435782371,284.89703369140625,294.1499938964844,292.54998779296875,292.2191772460937,294.5971374511719,292.6835632324219,285.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312132071703,9.513265730731746e-09,0.0010312036611139,-0.0239725485444068,0.0,0.0,0.0,-0.0095289777964353,60.0,11.614387512207031,-0.0,-7.250228151178818e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.678013157099484e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001019143237499,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,7.52736086724326e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0001019142509903,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.000483435782371,284.89703369140625,294.1499938964844,292.54998779296875,292.2191772460937,294.5971374511719,292.6835632324219,285.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312132071703,9.513265730731746e-09,0.0010312036611139,-0.0239725485444068,0.0,0.0,0.0,-0.0095289777964353,60.0,11.614387512207031,-0.0,-7.250228151178818e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,9.695692278910428e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001021004864014,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,7.541110244346783e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001021004136418,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004843188798986,284.9014892578125,294.1499938964844,292.53082275390625,292.21044921875,294.5597839355469,292.6413269042969,285.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330954100936,9.73349489896691e-09,0.0010330857476219,-0.0245491489768028,0.0,0.0,0.0,-0.0096381492912769,60.0,11.608719825744627,-0.0,-7.276735658479083e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,9.695692278910428e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001021004864014,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,7.541110244346783e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001021004136418,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004843188798986,284.9014892578125,294.1499938964844,292.53082275390625,292.21044921875,294.5597839355469,292.6413269042969,285.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330954100936,9.73349489896691e-09,0.0010330857476219,-0.0245491489768028,0.0,0.0,0.0,-0.0096381492912769,60.0,11.608719825744627,-0.0,-7.276735658479083e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.711144957691432e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001022632131935,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.553129398729652e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0001022631404339,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0004850908007938,284.9060363769531,294.1499938964844,292.5133056640625,292.2027282714844,294.5227355957031,292.6048583984375,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347386123612,9.925989807868518e-09,0.0010347287170588,-0.0250531192868948,0.0,0.0,0.0,-0.0097335614264011,60.0,11.599785804748535,-0.0,-7.299944826399951e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.711144957691432e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001022632131935,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.553129398729652e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0001022631404339,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0004850908007938,284.9060363769531,294.1499938964844,292.5133056640625,292.2027282714844,294.5227355957031,292.6048583984375,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347386123612,9.925989807868518e-09,0.0010347287170588,-0.0250531192868948,0.0,0.0,0.0,-0.0097335614264011,60.0,11.599785804748535,-0.0,-7.299944826399951e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.718619548948482e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0001023419245029,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,7.558942888863385e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001023418517434,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0004854641738347,284.9083557128906,294.1499938964844,292.5051574707031,292.1992492675781,294.50439453125,292.5898132324219,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355325648561,1.0019094887070425e-08,0.0010355225531384,-0.0252968743443489,0.0,0.0,0.0,-0.0097797065973281,60.0,11.594621658325195,-0.0,-7.31118348085147e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.726010466692968e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001024197554215,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.564691622974351e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.000102419682662,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004858333850279,284.91070556640625,294.1499938964844,292.4974060058594,292.19598388671875,294.4862060546875,292.5759582519531,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363198816776,1.0111166126591796e-08,0.0010363098699599,-0.0255379118025302,0.0,0.0,0.0,-0.0098253497853875,60.0,11.589607238769531,-0.0,-7.322305606294321e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.74081049207598e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001025755991577,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,7.576202187919989e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.000102575533674,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004865726805292,284.9154663085937,294.1499938964844,292.48309326171875,292.190185546875,294.4499816894531,292.5503234863281,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378969600424,1.0295528873882633e-08,0.0010378865990787,-0.0260205548256635,0.0,0.0,0.0,-0.0099167479202151,60.0,11.579925537109377,-0.0,-7.344602437342473e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.74081049207598e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001025755991577,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,7.576202187919989e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.000102575533674,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004865726805292,284.9154663085937,294.1499938964844,292.48309326171875,292.190185546875,294.4499816894531,292.5503234863281,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378969600424,1.0295528873882633e-08,0.0010378865990787,-0.0260205548256635,0.0,0.0,0.0,-0.0099167479202151,60.0,11.579925537109377,-0.0,-7.344602437342473e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.755427163327111e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.000102729522041,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,7.58757014409639e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001027294492814,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004873028374277,284.9203186035156,294.1499938964844,292.47027587890625,292.1852722167969,294.4142761230469,292.5284729003906,285.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394540149718,1.0477606338099577e-08,0.0010394435375928,-0.0264971945434808,0.0,0.0,0.0,-0.0100070117041468,60.0,11.571582794189451,-0.0,-7.366656262774995e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.755427163327111e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.000102729522041,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,7.58757014409639e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001027294492814,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004873028374277,284.9203186035156,294.1499938964844,292.47027587890625,292.1852722167969,294.4142761230469,292.5284729003906,285.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394540149718,1.0477606338099577e-08,0.0010394435375928,-0.0264971945434808,0.0,0.0,0.0,-0.0100070117041468,60.0,11.571582794189451,-0.0,-7.366656262774995e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.7700503829401e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001028835104079,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.598943921038881e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001028834449243,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004880333144683,284.9252319335937,294.1499938964844,292.4590148925781,292.1811828613281,294.3789367675781,292.5092468261719,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410117683932,1.0659772620158492e-08,0.0010410011745989,-0.0269740521907806,0.0,0.0,0.0,-0.0100973192602396,60.0,11.564180374145508,-0.0,-7.388754141857137e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.7700503829401e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001028835104079,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.598943921038881e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001028834449243,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004880333144683,284.9252319335937,294.1499938964844,292.4590148925781,292.1811828613281,294.3789367675781,292.5092468261719,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410117683932,1.0659772620158492e-08,0.0010410011745989,-0.0269740521907806,0.0,0.0,0.0,-0.0100973192602396,60.0,11.564180374145508,-0.0,-7.388754141857137e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.784472786122932e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0001030353887472,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,7.610161264892668e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001030353159876,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0004887537797912,284.9302673339844,294.1499938964844,292.4491882324219,292.17791748046875,294.3441467285156,292.49285888671875,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425482178106,1.0839434239073853e-08,0.0010425373911857,-0.0274443347007036,0.0,0.0,0.0,-0.0101863844320178,60.0,11.55828857421875,-0.0,-7.41057988307148e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.784472786122932e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0001030353887472,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,7.610161264892668e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001030353159876,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0004887537797912,284.9302673339844,294.1499938964844,292.4491882324219,292.17791748046875,294.3441467285156,292.49285888671875,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425482178106,1.0839434239073853e-08,0.0010425373911857,-0.0274443347007036,0.0,0.0,0.0,-0.0101863844320178,60.0,11.55828857421875,-0.0,-7.41057988307148e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.791718184715136e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001031116771628,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.615796494064853e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0001031116116791,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0004891156568191,284.93280029296875,294.1499938964844,292.44482421875,292.17657470703125,294.32684326171875,292.4853515625,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433197021484,1.0929684712834842e-08,0.0010433087591081,-0.0276805683970451,0.0,0.0,0.0,-0.0102311242371797,60.0,11.555614471435549,-0.0,-7.4215563472535e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.79887045104988e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001031869906,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,7.621358963660896e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001031869251164,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0004894729354418,284.93536376953125,294.1499938964844,292.4408264160156,292.1754150390625,294.30975341796875,292.4787292480469,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440817568451,1.101878144282864e-08,0.0010440706973895,-0.0279137771576643,0.0,0.0,0.0,-0.010275294072926,60.0,11.553436279296877,-0.0,-7.432399939943934e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.813140059122816e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001033372609526,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.632457709405571e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0001033371881931,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0004901857464574,284.9405212402344,294.1499938964844,292.4338684082031,292.1736145019531,294.27569580078125,292.466064453125,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456021409481,1.1196538807212164e-08,0.0010455909650772,-0.0283790379762649,0.0,0.0,0.0,-0.0103634167462587,60.0,11.549408912658691,-0.0,-7.454057993072638e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.813140059122816e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001033372609526,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.632457709405571e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0001033371881931,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0004901857464574,284.9405212402344,294.1499938964844,292.4338684082031,292.1736145019531,294.27569580078125,292.466064453125,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456021409481,1.1196538807212164e-08,0.0010455909650772,-0.0283790379762649,0.0,0.0,0.0,-0.0103634167462587,60.0,11.549408912658691,-0.0,-7.454057993072638e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.827021858654916e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001034834422171,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.643254502909258e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001034833767334,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004908791743218,284.9457702636719,294.1499938964844,292.4282531738281,292.1724853515625,294.2424621582031,292.4561462402344,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047080848366,1.136946625734936e-08,0.0010470694396644,-0.0288316421210765,0.0,0.0,0.0,-0.0104491431266069,60.0,11.547041893005373,-0.0,-7.475157559611034e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.827021858654916e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001034834422171,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.643254502909258e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001034833767334,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004908791743218,284.9457702636719,294.1499938964844,292.4282531738281,292.1724853515625,294.2424621582031,292.4561462402344,285.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047080848366,1.136946625734936e-08,0.0010470694396644,-0.0288316421210765,0.0,0.0,0.0,-0.0104491431266069,60.0,11.547041893005373,-0.0,-7.475157559611034e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.841003338806333e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001036306639434,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,7.654128421563655e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0001036305984598,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004915776080451,284.9510192871094,294.1499938964844,292.4239807128906,292.1719970703125,294.208984375,292.4451904296875,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485703824087,1.1543630051846776e-08,0.0010485588572919,-0.0292874630540609,0.0,0.0,0.0,-0.0105354851111769,60.0,11.544119834899902,-0.0,-7.496438314547049e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.841003338806333e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001036306639434,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,7.654128421563655e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0001036305984598,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004915776080451,284.9510192871094,294.1499938964844,292.4239807128906,292.1719970703125,294.208984375,292.4451904296875,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485703824087,1.1543630051846776e-08,0.0010485588572919,-0.0292874630540609,0.0,0.0,0.0,-0.0105354851111769,60.0,11.544119834899902,-0.0,-7.496438314547049e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,9.854547533905134e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001037732945405,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.66466255299747e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001037732290569,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0004922541556879,284.9563293457031,294.1499938964844,292.4210205078125,292.17205810546875,294.1759948730469,292.4368896484375,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500131174921,1.1712351088988273e-08,0.0010500013595446,-0.0297290217131376,0.0,0.0,0.0,-0.0106191262602806,60.0,11.54251766204834,-0.0,-7.51708313373456e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,9.854547533905134e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001037732945405,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.66466255299747e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001037732290569,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,0.0004922541556879,284.9563293457031,294.1499938964844,292.4210205078125,292.17205810546875,294.1759948730469,292.4368896484375,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500131174921,1.1712351088988273e-08,0.0010500013595446,-0.0297290217131376,0.0,0.0,0.0,-0.0106191262602806,60.0,11.54251766204834,-0.0,-7.51708313373456e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.861229773378e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0001038436603266,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.669859769521281e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.000103843594843,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,0.0004925879766233,284.958984375,294.1499938964844,292.4200134277344,292.1723022460937,294.1596984863281,292.4336242675781,285.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507248807698,1.1795591170482568e-08,0.0010507131228223,-0.0299468636512756,0.0,0.0,0.0,-0.0106603913009166,60.0,11.542290687561035,-0.0,-7.52727871144998e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,9.867846529232338e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001039133348967,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,7.675006781937554e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,0.0001039132694131,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0004929184797219,284.9617004394531,294.1499938964844,292.4193115234375,292.17266845703125,294.1435546875,292.4307861328125,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514297755435,1.1878018568722837e-08,0.0010514179011806,-0.0301625728607177,0.0,0.0,0.0,-0.0107012540102005,60.0,11.542291641235352,-0.0,-7.537381208067019e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.880863944999874e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001040504139382,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,7.685131276957691e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001040503557305,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0004935687757097,284.9671325683594,294.1499938964844,292.4188537597656,292.1737365722656,294.1116027832031,292.4264831542969,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528166312724,1.2040178631878009e-08,0.0010528046404942,-0.0305869299918413,0.0,0.0,0.0,-0.0107816439121961,60.0,11.542909622192385,-0.0,-7.5572764046683e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.880863944999874e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001040504139382,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,7.685131276957691e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001040503557305,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0004935687757097,284.9671325683594,294.1499938964844,292.4188537597656,292.1737365722656,294.1116027832031,292.4264831542969,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528166312724,1.2040178631878009e-08,0.0010528046404942,-0.0305869299918413,0.0,0.0,0.0,-0.0107816439121961,60.0,11.542909622192385,-0.0,-7.5572764046683e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,9.893621609080584e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001041847572196,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,7.695053500356153e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0001041846990119,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004942060331813,284.97265625,294.1499938964844,292.4195556640625,292.17529296875,294.0802307128906,292.4239196777344,285.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541756637394,1.219910039651495e-08,0.0010541634401306,-0.0310027953237295,0.0,0.0,0.0,-0.0108604282140731,60.0,11.544303894042969,-0.0,-7.576799987418782e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,9.893621609080584e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001041847572196,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,7.695053500356153e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0001041846990119,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004942060331813,284.97265625,294.1499938964844,292.4195556640625,292.17529296875,294.0802307128906,292.4239196777344,285.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541756637394,1.219910039651495e-08,0.0010541634401306,-0.0310027953237295,0.0,0.0,0.0,-0.0108604282140731,60.0,11.544303894042969,-0.0,-7.576799987418782e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.9061471701134e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001043166557792,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.704795280005783e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0001043165902956,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004948317073285,284.978271484375,294.1499938964844,292.42144775390625,292.1772155761719,294.0494384765625,292.42291259765625,285.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555098997429,1.2355127587682093e-08,0.0010554975597187,-0.0314110703766346,0.0,0.0,0.0,-0.0109377773478627,60.0,11.546351432800291,-0.0,-7.595991746711661e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.9061471701134e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001043166557792,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.704795280005783e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0001043165902956,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004948317073285,284.978271484375,294.1499938964844,292.42144775390625,292.1772155761719,294.0494384765625,292.42291259765625,285.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555098997429,1.2355127587682093e-08,0.0010554975597187,-0.0314110703766346,0.0,0.0,0.0,-0.0109377773478627,60.0,11.546351432800291,-0.0,-7.595991746711661e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,9.918498835759236e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001044467207975,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.714401726843789e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001044466553139,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,0.0004954487085342,284.9839172363281,294.1499938964844,292.4244384765625,292.1794738769531,294.0192565917969,292.4233703613281,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568257421255,1.2508989399862004e-08,0.0010568131692707,-0.0318136662244796,0.0,0.0,0.0,-0.0110140526667237,60.0,11.548994064331056,-0.0,-7.614941921474383e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,9.918498835759236e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001044467207975,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.714401726843789e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001044466553139,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,0.0004954487085342,284.9839172363281,294.1499938964844,292.4244384765625,292.1794738769531,294.0192565917969,292.4233703613281,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568257421255,1.2508989399862004e-08,0.0010568131692707,-0.0318136662244796,0.0,0.0,0.0,-0.0110140526667237,60.0,11.548994064331056,-0.0,-7.614941921474383e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
