time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.924627374857664e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001045112585416,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.719168206676841e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001045111930579,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.0004957548808306,284.9867858886719,294.1499938964844,292.4263610839844,292.18072509765625,294.0043640136719,292.424072265625,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,11.550522804260254,-0.0,-7.624353060009528e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.93075082078576e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,0.0001045757380779,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.723931048531085e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001045756798703,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0004960607620887,284.9896545410156,294.1499938964844,292.42852783203125,292.1820373535156,293.9896240234375,292.42510986328125,285.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581308742985,1.2661612203146433e-08,0.0010581181850284,-0.0322130024433136,0.0,0.0,0.0,-0.011089714244008,60.0,11.55218505859375,-0.0,-7.633762066916462e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.943058830685914e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001047053447109,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,7.733504025964066e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001047052865033,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004966755514033,284.9954528808594,294.1499938964844,292.4336853027344,292.18487548828125,293.9606628417969,292.4281616210937,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594419436529,1.2814932226490328e-08,0.0010594291379675,-0.0326141528785228,0.0,0.0,0.0,-0.0111657213419675,60.0,11.555978775024414,-0.0,-7.652691635939848e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.943058830685914e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001047053447109,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,7.733504025964066e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001047052865033,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004966755514033,284.9954528808594,294.1499938964844,292.4336853027344,292.18487548828125,293.9606628417969,292.4281616210937,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594419436529,1.2814932226490328e-08,0.0010594291379675,-0.0326141528785228,0.0,0.0,0.0,-0.0111657213419675,60.0,11.555978775024414,-0.0,-7.652691635939848e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.95552763924934e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.000104836646642,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.74320142227225e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0001048365884344,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0004972984315827,285.0013122558594,294.1499938964844,292.4398498535156,292.1878967285156,293.9323425292969,292.4324035644531,285.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607702424749,1.2970259533062745e-08,0.0010607572039589,-0.0330205336213111,0.0,0.0,0.0,-0.0112427230924367,60.0,11.560420036315918,-0.0,-7.671892632288292e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.95552763924934e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.000104836646642,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.74320142227225e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0001048365884344,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0004972984315827,285.0013122558594,294.1499938964844,292.4398498535156,292.1878967285156,293.9323425292969,292.4324035644531,285.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607702424749,1.2970259533062745e-08,0.0010607572039589,-0.0330205336213111,0.0,0.0,0.0,-0.0112427230924367,60.0,11.560420036315918,-0.0,-7.671892632288292e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.968283848138526e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001049709753715,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,7.75312291807495e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001049709171638,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004979356308467,285.0072326660156,294.1499938964844,292.447021484375,292.19110107421875,293.90460205078125,292.43768310546875,285.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621290421113,1.3129170639558652e-08,0.0010621158871799,-0.0334362760186195,0.0,0.0,0.0,-0.0113215008750557,60.0,11.56545639038086,-0.0,-7.691561876299603e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.968283848138526e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001049709753715,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,7.75312291807495e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001049709171638,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004979356308467,285.0072326660156,294.1499938964844,292.447021484375,292.19110107421875,293.90460205078125,292.43768310546875,285.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621290421113,1.3129170639558652e-08,0.0010621158871799,-0.0334362760186195,0.0,0.0,0.0,-0.0113215008750557,60.0,11.56545639038086,-0.0,-7.691561876299603e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.981585026253016e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001051110375556,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.763467874610797e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0001051109793479,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.000498600071296,285.01324462890625,294.1499938964844,292.4551086425781,292.19439697265625,293.87750244140625,292.444091796875,285.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635459329932,1.3294860323753712e-08,0.0010635326616466,-0.0338697358965873,0.0,0.0,0.0,-0.0114036407321691,60.0,11.571234703063965,-0.0,-7.712097271905807e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.981585026253016e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001051110375556,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.763467874610797e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0001051109793479,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.000498600071296,285.01324462890625,294.1499938964844,292.4551086425781,292.19439697265625,293.87750244140625,292.444091796875,285.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635459329932,1.3294860323753712e-08,0.0010635326616466,-0.0338697358965873,0.0,0.0,0.0,-0.0114036407321691,60.0,11.571234703063965,-0.0,-7.712097271905807e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,9.988428064389154e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001051830986398,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,7.768790965201333e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001051830477081,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0004989418666809,285.0162658691406,294.1499938964844,292.4595031738281,292.1960754394531,293.8641662597656,292.4476623535156,285.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642752749845,1.3380113017547046e-08,0.0010642618872225,-0.034092754125595,0.0,0.0,0.0,-0.0114459050819277,60.0,11.574408531188965,-0.0,-7.722673700527596e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.99551557470113e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.000105257735413,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.774302503094077e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0001052576772053,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0004992959438823,285.019287109375,294.1499938964844,292.4641418457031,292.1977844238281,293.8510131835937,292.45147705078125,285.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650301119312,1.3468403281535757e-08,0.0010650167241692,-0.0343237146735191,0.0,0.0,0.0,-0.0114896735176444,60.0,11.577803611755373,-0.0,-7.73363453276943e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0001001054479274,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.000105416002043,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.785992056597024e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001054159438353,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0005000467062927,285.0254211425781,294.1499938964844,292.4740295410156,292.201171875,293.8251953125,292.4599609375,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066631055437,1.3655635733300642e-08,0.0010666174348443,-0.0348134897649288,0.0,0.0,0.0,-0.0115824909880757,60.0,11.58544921875,-0.0,-7.756904807365572e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0001001054479274,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.000105416002043,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.785992056597024e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001054159438353,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0005000467062927,285.0254211425781,294.1499938964844,292.4740295410156,292.201171875,293.8251953125,292.4599609375,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066631055437,1.3655635733300642e-08,0.0010666174348443,-0.0348134897649288,0.0,0.0,0.0,-0.0115824909880757,60.0,11.58544921875,-0.0,-7.756904807365572e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001002644930849,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001055834727594,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.798361912136897e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001055834218277,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0005008411244489,285.0315856933594,294.1499938964844,292.4847717285156,292.2045288085937,293.79998779296875,292.46929931640625,285.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683250147849,1.3853765246096827e-08,0.0010683111613616,-0.0353317372500896,0.0,0.0,0.0,-0.0116807110607624,60.0,11.594006538391112,-0.0,-7.781567745723805e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001002644930849,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001055834727594,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.798361912136897e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001055834218277,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0005008411244489,285.0315856933594,294.1499938964844,292.4847717285156,292.2045288085937,293.79998779296875,292.46929931640625,285.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683250147849,1.3853765246096827e-08,0.0010683111613616,-0.0353317372500896,0.0,0.0,0.0,-0.0116807110607624,60.0,11.594006538391112,-0.0,-7.781567745723805e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001004395890049,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001057678600773,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,7.811980322003365e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001057678091456,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0005017158109694,285.037841796875,294.1499938964844,292.496337890625,292.20782470703125,293.77545166015625,292.4796447753906,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701906867325,1.4071906306867277e-08,0.0010701766004785,-0.0359022989869117,0.0,0.0,0.0,-0.0117888525128364,60.0,11.603888511657717,-0.0,-7.808766611105966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001004395890049,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001057678600773,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,7.811980322003365e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001057678091456,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0005017158109694,285.037841796875,294.1499938964844,292.496337890625,292.20782470703125,293.77545166015625,292.4796447753906,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701906867325,1.4071906306867277e-08,0.0010701766004785,-0.0359022989869117,0.0,0.0,0.0,-0.0117888525128364,60.0,11.603888511657717,-0.0,-7.808766611105966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001006274469546,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001059656860888,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,7.826591900084168e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001059656351571,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0005026542348787,285.0441589355469,294.1499938964844,292.5086669921875,292.2109680175781,293.75152587890625,292.4908142089844,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721917496994,1.4305948425885616e-08,0.0010721774306148,-0.0365144126117229,0.0,0.0,0.0,-0.0119048748165369,60.0,11.614937782287598,-0.0,-7.838000470883345e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001006274469546,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001059656860888,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,7.826591900084168e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001059656351571,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0005026542348787,285.0441589355469,294.1499938964844,292.5086669921875,292.2109680175781,293.75152587890625,292.4908142089844,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721917496994,1.4305948425885616e-08,0.0010721774306148,-0.0365144126117229,0.0,0.0,0.0,-0.0119048748165369,60.0,11.614937782287598,-0.0,-7.838000470883345e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001007285172818,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001060721115209,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.83445211709477e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001060720605892,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0005031590699218,285.0473327636719,294.1499938964844,292.51513671875,292.2124938964844,293.7398376464844,292.49676513671875,285.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732689406722,1.4431859263197566e-08,0.0010732545051723,-0.0368437021970748,0.0,0.0,0.0,-0.0119672967121005,60.0,11.621013641357422,-0.0,-7.853750361164202e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001008339168038,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.0001061831062543,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.842650666134432e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0001061830480466,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0005036855582147,285.0505065917969,294.1499938964844,292.5217590332031,292.2139587402344,293.728271484375,292.5028991699219,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743918828666,1.4563175554371812e-08,0.0010743773309513,-0.0371871180832386,0.0,0.0,0.0,-0.0120323961600661,60.0,11.627455711364746,-0.0,-7.870193741155165e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001009570842143,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001063128074747,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.852230191929266e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.000106312756543,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0005043008131906,285.0541076660156,294.1499938964844,292.5293884277344,292.21551513671875,293.7155456542969,292.510009765625,285.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757039999589,1.4716627916300242e-08,0.0010756893316283,-0.0375884026288986,0.0,0.0,0.0,-0.0121084675192832,60.0,11.635079383850098,-0.0,-7.889430264640397e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0001010588530334,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001064199750544,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,7.860145706217736e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0001064199241227,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.000504809198901,285.05694580078125,294.1499938964844,292.5355529785156,292.2167053222656,293.7056884765625,292.51580810546875,285.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767880594357,1.4843418050247692e-08,0.0010767731582745,-0.0379199534654617,0.0,0.0,0.0,-0.0121713215485215,60.0,11.64144515991211,-0.0,-7.905342158665007e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0001012991124298,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001066729746526,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.878831820562482e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0001066729237209,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0005060093244537,285.0634460449219,294.1499938964844,292.54998779296875,292.2191772460937,293.6837158203125,292.529541015625,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793475667014,1.5142751053076612e-08,0.0010793324327096,-0.0387026444077491,0.0,0.0,0.0,-0.0123197119683027,60.0,11.656889915466309,-0.0,-7.942971080865392e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0001012991124298,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001066729746526,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.878831820562482e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0001066729237209,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0005060093244537,285.0634460449219,294.1499938964844,292.54998779296875,292.2191772460937,293.6837158203125,292.529541015625,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793475667014,1.5142751053076612e-08,0.0010793324327096,-0.0387026444077491,0.0,0.0,0.0,-0.0123197119683027,60.0,11.656889915466309,-0.0,-7.942971080865392e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001015473972074,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001069344289135,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.898142939666286e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001069343779818,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0005072496132925,285.07000732421875,294.1499938964844,292.5657653808594,292.222412109375,293.6623840332031,292.544189453125,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819933377206,1.5452085833089768e-08,0.0010819778544828,-0.0395114198327064,0.0,0.0,0.0,-0.0124730644747614,60.0,11.67384147644043,-0.0,-7.98195145534919e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001015473972074,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001069344289135,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.898142939666286e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001069343779818,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0005072496132925,285.07000732421875,294.1499938964844,292.5657653808594,292.222412109375,293.6623840332031,292.544189453125,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819933377206,1.5452085833089768e-08,0.0010819778544828,-0.0395114198327064,0.0,0.0,0.0,-0.0124730644747614,60.0,11.67384147644043,-0.0,-7.98195145534919e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001017818358377,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001071813021553,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.91637648944743e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001071812512236,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0005084206350147,285.0766296386719,294.1499938964844,292.5834045410156,292.22735595703125,293.64178466796875,292.560302734375,285.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844907956197,1.5744161530051315e-08,0.0010844750795513,-0.0402750000357627,0.0,0.0,0.0,-0.0126178581267595,60.0,11.692834854125977,-0.0,-8.018844965818064e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001017818358377,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001071813021553,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.91637648944743e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001071812512236,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0005084206350147,285.0766296386719,294.1499938964844,292.5834045410156,292.22735595703125,293.64178466796875,292.560302734375,285.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844907956197,1.5744161530051315e-08,0.0010844750795513,-0.0402750000357627,0.0,0.0,0.0,-0.0126178581267595,60.0,11.692834854125977,-0.0,-8.018844965818064e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.000101894569525,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001073000094038,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,7.925144745968282e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.000107299965748,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0005089837941341,285.0799560546875,294.1499938964844,292.5928649902344,292.2304077148437,293.6317749023437,292.56890869140625,285.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856915032491,1.5884612736272178e-08,0.00108567555435,-0.0406421571969985,0.0,0.0,0.0,-0.0126874828711152,60.0,11.70298194885254,-0.0,-8.036615639639423e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001020031559164,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001074143583537,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.933589949971065e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.000107414307422,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0005095261731185,285.08331298828125,294.1499938964844,292.60272216796875,292.2337951660156,293.6219177246094,292.577880859375,285.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868484387174,1.6019898296804058e-08,0.0010868324898183,-0.0409957990050315,0.0,0.0,0.0,-0.0127545502036809,60.0,11.713497161865234,-0.0,-8.053751798797748e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001022074939101,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001076295375241,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,7.949483551783487e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0001076294865924,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0005105469026602,285.0900573730469,294.1499938964844,292.6235656738281,292.2416076660156,293.602783203125,292.5970153808594,285.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890258708968,1.6274480429956384e-08,0.0010890095727518,-0.0416612401604652,0.0,0.0,0.0,-0.01288075838238,60.0,11.735386848449709,-0.0,-8.086048097766253e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001022074939101,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001076295375241,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,7.949483551783487e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0001076294865924,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0005105469026602,285.0900573730469,294.1499938964844,292.6235656738281,292.2416076660156,293.602783203125,292.5970153808594,285.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890258708968,1.6274480429956384e-08,0.0010890095727518,-0.0416612401604652,0.0,0.0,0.0,-0.01288075838238,60.0,11.735386848449709,-0.0,-8.086048097766253e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001023951044771,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0001078271016012,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.964075484778732e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001078270506695,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0005114841042086,285.09686279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5843505859375,292.6175842285156,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910247219726,1.6508218791955187e-08,0.0010910083074122,-0.04227215051651,0.0,0.0,0.0,-0.0129966316744685,60.0,11.75816822052002,-0.0,-8.115756600091117e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001023951044771,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0001078271016012,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.964075484778732e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001078270506695,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0005114841042086,285.09686279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.5843505859375,292.6175842285156,286.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910247219726,1.6508218791955187e-08,0.0010910083074122,-0.04227215051651,0.0,0.0,0.0,-0.0129966316744685,60.0,11.75816822052002,-0.0,-8.115756600091117e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001025624151225,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001080032816389,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.977087807375938e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001080032307072,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,0.0005123197915963,285.1037292480469,294.1499938964844,292.6691589355469,292.26055908203125,293.5667419433594,292.6395263671875,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928071569651,1.6716654727133573e-08,0.0010927903931587,-0.0428168959915638,0.0,0.0,0.0,-0.0130999619141221,60.0,11.7813720703125,-0.0,-8.142295371271757e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001025624151225,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0001080032816389,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.977087807375938e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001080032307072,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,0.0005123197915963,285.1037292480469,294.1499938964844,292.6691589355469,292.26055908203125,293.5667419433594,292.6395263671875,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928071569651,1.6716654727133573e-08,0.0010927903931587,-0.0428168959915638,0.0,0.0,0.0,-0.0130999619141221,60.0,11.7813720703125,-0.0,-8.142295371271757e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0001027118123602,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001081606096704,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.988707511685789e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001081605587387,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0005130661302246,285.1106262207031,294.1499938964844,292.6935729980469,292.2713928222656,293.54986572265625,292.6626892089844,286.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943989036604,1.690278317312277e-08,0.0010943819070234,-0.0433033071458339,0.0,0.0,0.0,-0.0131922336295247,60.0,11.804679870605469,-0.0,-8.16603034081709e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
