time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0001027118123602,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001081606096704,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.988707511685789e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001081605587387,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0005130661302246,285.1106262207031,294.1499938964844,292.6935729980469,292.2713928222656,293.54986572265625,292.6626892089844,286.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943989036604,1.690278317312277e-08,0.0010943819070234,-0.0433033071458339,0.0,0.0,0.0,-0.0131922336295247,60.0,11.804679870605469,-0.0,-8.16603034081709e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001027801481541,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001082325616152,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.99402259872295e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0001082325179595,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0005134074599482,285.1141052246094,294.1499938964844,292.70611572265625,292.27703857421875,293.541748046875,292.6747131347656,286.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951270814985,1.6987915074651028e-08,0.0010951100848615,-0.0435257703065872,0.0,0.0,0.0,-0.0132344383746385,60.0,11.816312789916992,-0.0,-8.176898091960538e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.000102849677205,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001083057795767,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.999430090421811e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000108305728645,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0005137547850608,285.1175842285156,294.1499938964844,292.7188415527344,292.2828674316406,293.5338439941406,292.6869506835937,286.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958674829453,1.7074532010497023e-08,0.001095850369893,-0.0437521077692508,0.0,0.0,0.0,-0.0132773760706186,60.0,11.828132629394531,-0.0,-8.18796195289906e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001029366176226,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001083973329514,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,8.006192365428433e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001083972892956,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0005141890724189,285.1220703125,294.1499938964844,292.7353820800781,292.2904663085937,293.52398681640625,292.7029113769531,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967935668304,1.7182847145136293e-08,0.0010967763373628,-0.0440351404249668,0.0,0.0,0.0,-0.013331071473658,60.0,11.84341526031494,-0.0,-8.201809009733554e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001029796621878,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0001084426621673,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,8.009540033526719e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001084426112356,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0005144040915183,285.1246032714844,294.1499938964844,292.7447814941406,292.2948303222656,293.5185852050781,292.7120666503906,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972521267831,1.7236471805404108e-08,0.0010972348973155,-0.0441752560436725,0.0,0.0,0.0,-0.0133576551452279,60.0,11.851797103881836,-0.0,-8.20866858930458e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001030888161039,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001085576077457,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,8.018029620870948e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.000108557556814,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0005149493808858,285.13165283203125,294.1499938964844,292.7712707519531,292.30712890625,293.5040588378906,292.73785400390625,286.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984155815094,1.7372453697817036e-08,0.0010983981192111,-0.0445305630564689,0.0,0.0,0.0,-0.0134250707924366,60.0,11.874914169311523,-0.0,-8.226076175787966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001030888161039,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001085576077457,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,8.018029620870948e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.000108557556814,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0005149493808858,285.13165283203125,294.1499938964844,292.7712707519531,292.30712890625,293.5040588378906,292.73785400390625,286.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984155815094,1.7372453697817036e-08,0.0010983981192111,-0.0445305630564689,0.0,0.0,0.0,-0.0134250707924366,60.0,11.874914169311523,-0.0,-8.226076175787966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001031546853482,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001086269621737,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,8.023152622627094e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0001086269185179,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0005152783705852,285.13873291015625,294.1499938964844,292.7980651855469,292.319580078125,293.4903259277344,292.7641906738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991168674081,1.7454494738444737e-08,0.0010990994051098,-0.0447449162602424,0.0,0.0,0.0,-0.0134657407179474,60.0,11.89538860321045,-0.0,-8.236587234478068e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001031546853482,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001086269621737,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,8.023152622627094e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0001086269185179,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0005152783705852,285.13873291015625,294.1499938964844,292.7980651855469,292.319580078125,293.4903259277344,292.7641906738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991168674081,1.7454494738444737e-08,0.0010990994051098,-0.0447449162602424,0.0,0.0,0.0,-0.0134657407179474,60.0,11.89538860321045,-0.0,-8.236587234478068e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001031736464938,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001086469274014,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,8.02462745923549e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001086468837456,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005153730744495,285.1458740234375,294.1499938964844,292.8250732421875,292.3320007324219,293.4773864746094,292.7908630371094,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993189644068,1.7478093639056173e-08,0.0010993015021085,-0.044806569814682,0.0,0.0,0.0,-0.0134774399921298,60.0,11.91217041015625,-0.0,-8.23961130436146e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001031736464938,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001086469274014,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,8.02462745923549e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001086468837456,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005153730744495,285.1458740234375,294.1499938964844,292.8250732421875,292.3320007324219,293.4773864746094,292.7908630371094,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993189644068,1.7478093639056173e-08,0.0010993015021085,-0.044806569814682,0.0,0.0,0.0,-0.0134774399921298,60.0,11.91217041015625,-0.0,-8.23961130436146e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001031640931614,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.000108636864752,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,8.02388385636732e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001086368210962,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0005153254023753,285.14947509765625,294.1499938964844,292.83856201171875,292.3381652832031,293.47125244140625,292.80426025390625,286.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992162860929,1.7466172508306954e-08,0.0010991988237947,-0.0447754263877868,0.0,0.0,0.0,-0.0134715270251035,60.0,11.918656349182127,-0.0,-8.238083637479576e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001031456777127,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000108617474325,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,8.022451947908849e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001086174306692,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.000515233434271,285.1530456542969,294.1499938964844,292.85205078125,292.34423828125,293.4653015136719,292.81768798828125,286.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990197770297,1.7443216648871385e-08,0.0010990024311468,-0.0447154454886913,0.0,0.0,0.0,-0.0134601453319191,60.0,11.924097061157228,-0.0,-8.235141280010795e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001030840867315,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001085526164388,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,8.01766145741567e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.000108552572783,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0005149257485754,285.1602478027344,294.1499938964844,292.87890625,292.35614013671875,293.4538879394531,292.84442138671875,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983644751831,1.7366447835343024e-08,0.0010983471293002,-0.0445148646831512,0.0,0.0,0.0,-0.0134220942854881,60.0,11.932007789611816,-0.0,-8.225306658005138e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001030840867315,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001085526164388,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,8.01766145741567e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.000108552572783,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0005149257485754,285.1602478027344,294.1499938964844,292.87890625,292.35614013671875,293.4538879394531,292.84442138671875,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983644751831,1.7366447835343024e-08,0.0010983471293002,-0.0445148646831512,0.0,0.0,0.0,-0.0134220942854881,60.0,11.932007789611816,-0.0,-8.225306658005138e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.000102985468402,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001084487594198,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.009990415303037e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.000108448715764,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0005144331371411,285.16748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4432067871094,292.8710021972656,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973134776577,1.7243531047483884e-08,0.0010972962481901,-0.0441936999559402,0.0,0.0,0.0,-0.0133611597120761,60.0,11.935256004333496,-0.0,-8.209571689121732e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.000102985468402,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001084487594198,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.009990415303037e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.000108448715764,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0005144331371411,285.16748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4432067871094,292.8710021972656,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973134776577,1.7243531047483884e-08,0.0010972962481901,-0.0441936999559402,0.0,0.0,0.0,-0.0133611597120761,60.0,11.935256004333496,-0.0,-8.209571689121732e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001028487167786,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001083047609427,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.999354420462623e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001083047172869,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0005137500702403,285.1747436523437,294.1499938964844,292.93145751953125,292.3781433105469,293.43328857421875,292.89715576171875,286.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958561906591,1.7073112701382342e-08,0.0010958391940221,-0.0437483973801136,0.0,0.0,0.0,-0.013276676647365,60.0,11.9334716796875,-0.0,-8.18778076450144e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001028487167786,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001083047609427,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.999354420462623e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001083047172869,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0005137500702403,285.1747436523437,294.1499938964844,292.93145751953125,292.3781433105469,293.43328857421875,292.89715576171875,286.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958561906591,1.7073112701382342e-08,0.0010958391940221,-0.0437483973801136,0.0,0.0,0.0,-0.013276676647365,60.0,11.9334716796875,-0.0,-8.18778076450144e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001026836980599,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.000108130989247,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.986519631231204e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001081309455912,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0005129257915541,285.1820373535156,294.1499938964844,292.95684814453125,292.387939453125,293.424072265625,292.9227905273437,286.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940977372229,1.6867469199155494e-08,0.0010940808570012,-0.0432110168039798,0.0,0.0,0.0,-0.0131747312843799,60.0,11.926804542541504,-0.0,-8.161524078786898e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001026836980599,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.000108130989247,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.986519631231204e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001081309455912,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0005129257915541,285.1820373535156,294.1499938964844,292.95684814453125,292.387939453125,293.424072265625,292.9227905273437,286.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940977372229,1.6867469199155494e-08,0.0010940808570012,-0.0432110168039798,0.0,0.0,0.0,-0.0131747312843799,60.0,11.926804542541504,-0.0,-8.161524078786898e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001025933452183,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001080358342733,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.979491783771664e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001080357906175,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0005124744493514,285.1856689453125,294.1499938964844,292.9692077636719,292.3924560546875,293.41973876953125,292.93536376953125,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931349825114,1.675486771546275e-08,0.001093118218705,-0.0429167598485946,0.0,0.0,0.0,-0.0131189115345478,60.0,11.92166519165039,-0.0,-8.147165431182658e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.000102502592199,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.000107940271846,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.972433377290145e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001079402281902,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0005120211280882,285.1893310546875,294.1499938964844,292.9813842773437,292.39666748046875,293.41558837890625,292.9477233886719,286.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092167571187,1.6641779509996013e-08,0.0010921510402113,-0.0426212139427661,0.0,0.0,0.0,-0.0130628468468785,60.0,11.915709495544434,-0.0,-8.132757045586916e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001023733930196,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001078042187145,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.962384552229196e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001078041750588,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0005113757797516,285.194580078125,294.1499938964844,292.9984436035156,292.4022521972656,293.4098205566406,292.9652404785156,286.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907909600064,1.6480777631500132e-08,0.001090774545446,-0.042200431227684,0.0,0.0,0.0,-0.0129830334335565,60.0,11.9061279296875,-0.0,-8.112265703630328e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0001023260410875,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001077543493011,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.958701462484896e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001077543129213,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0005111392238177,285.1966552734375,294.1499938964844,293.0049133300781,292.4042358398437,293.4076843261719,292.9718933105469,286.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902864160016,1.6421767057295256e-08,0.0010902698850259,-0.0420462004840374,0.0,0.0,0.0,-0.0129537787288427,60.0,11.902031898498535,-0.0,-8.104761661797968e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0001021641874103,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001075839099939,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.946112600620836e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001075838736142,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0005103307194076,285.2039794921875,294.1499938964844,293.0272827148437,292.410400390625,293.4003601074219,292.99517822265625,286.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885613737627,1.6220068843608715e-08,0.001088545192033,-0.0415190197527408,0.0,0.0,0.0,-0.0128537882119417,60.0,11.88633918762207,-0.0,-8.079139490746456e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0001021641874103,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001075839099939,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.946112600620836e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001075838736142,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0005103307194076,285.2039794921875,294.1499938964844,293.0272827148437,292.410400390625,293.4003601074219,292.99517822265625,286.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885613737627,1.6220068843608715e-08,0.001088545192033,-0.0415190197527408,0.0,0.0,0.0,-0.0128537882119417,60.0,11.88633918762207,-0.0,-8.079139490746456e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0001020150884869,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001074269021046,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.93451617937535e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001074268657248,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0005095859523862,285.2113342285156,294.1499938964844,293.04833984375,292.4150390625,293.39361572265625,293.0173034667969,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869726538658,1.6034265470921127e-08,0.0010869567049667,-0.04103334993124,0.0,0.0,0.0,-0.012761678546667,60.0,11.868664741516112,-0.0,-8.055572209286765e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0001020150884869,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001074269021046,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.93451617937535e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0001074268657248,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0005095859523862,285.2113342285156,294.1499938964844,293.04833984375,292.4150390625,293.39361572265625,293.0173034667969,286.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869726538658,1.6034265470921127e-08,0.0010869567049667,-0.04103334993124,0.0,0.0,0.0,-0.012761678546667,60.0,11.868664741516112,-0.0,-8.055572209286765e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001018713956,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001072755767381,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.923339580884203e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001072755403583,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0005088681937195,285.2187194824219,294.1499938964844,293.06787109375,292.4179382324219,293.3873596191406,293.0382385253906,286.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854412103071,1.5855190937941188e-08,0.0010854253778234,-0.0405652448534965,0.0,0.0,0.0,-0.0126729039475321,60.0,11.848657608032228,-0.0,-8.032890974618567e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001018713956,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001072755767381,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,7.923339580884203e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001072755403583,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0005088681937195,285.2187194824219,294.1499938964844,293.06787109375,292.4179382324219,293.3873596191406,293.0382385253906,286.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854412103071,1.5855190937941188e-08,0.0010854253778234,-0.0405652448534965,0.0,0.0,0.0,-0.0126729039475321,60.0,11.848657608032228,-0.0,-8.032890974618567e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0001018034599837,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001072040395229,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.918055780464783e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001072040031431,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0005085288430564,285.222412109375,294.1499938964844,293.0770263671875,292.4187316894531,293.38446044921875,293.04815673828125,286.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847175726667,1.5770529770975372e-08,0.0010847018565982,-0.0403439290821552,0.0,0.0,0.0,-0.0126309357583522,60.0,11.837538719177246,-0.0,-8.022179542876985e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001017381437122,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001071352671715,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.91297570685856e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001071352235157,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0005082025891169,285.2261047363281,294.1499938964844,293.08575439453125,292.41900634765625,293.38165283203125,293.05767822265625,286.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840217582881,1.568914242966457e-08,0.0010840060422196,-0.0401311628520488,0.0,0.0,0.0,-0.0125905890017747,60.0,11.825798034667969,-0.0,-8.011888041892234e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001016165479086,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0001070072103175,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,7.903517689555883e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0001070071739377,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0005075951921753,285.2335205078125,294.1499938964844,293.1017761230469,292.4179992675781,293.37628173828125,293.0757751464844,286.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827253572642,1.5537599651338496e-08,0.0010827097576111,-0.039734985679388,0.0,0.0,0.0,-0.0125154610723257,60.0,11.800607681274414,-0.0,-7.992744599505387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001016165479086,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0001070072103175,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,7.903517689555883e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0001070071739377,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0005075951921753,285.2335205078125,294.1499938964844,293.1017761230469,292.4179992675781,293.37628173828125,293.0757751464844,286.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827253572642,1.5537599651338496e-08,0.0010827097576111,-0.039734985679388,0.0,0.0,0.0,-0.0125154610723257,60.0,11.800607681274414,-0.0,-7.992744599505387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001015106972772,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001068957426468,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,7.895284943515435e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.000106895706267,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0005070664337836,285.2409362792969,294.1499938964844,293.1158142089844,292.414794921875,293.3713073730469,293.0920715332031,286.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815972927957,1.5405689168801473e-08,0.0010815819259732,-0.0393901169300079,0.0,0.0,0.0,-0.0124500673264265,60.0,11.772528648376465,-0.0,-7.976098714834735e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001015106972772,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001068957426468,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,7.895284943515435e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.000106895706267,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0005070664337836,285.2409362792969,294.1499938964844,293.1158142089844,292.414794921875,293.3713073730469,293.0920715332031,286.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815972927957,1.5405689168801473e-08,0.0010815819259732,-0.0393901169300079,0.0,0.0,0.0,-0.0124500673264265,60.0,11.772528648376465,-0.0,-7.976098714834735e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001014229565043,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001068033452611,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.888460822869092e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001068033088813,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0005066281883046,285.2483825683594,294.1499938964844,293.127685546875,292.4092102050781,293.3666687011719,293.1065368652344,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806621285155,1.5296341970838512e-08,0.0010806468781083,-0.039104226976633,0.0,0.0,0.0,-0.0123958587646484,60.0,11.741644859313965,-0.0,-7.962313475218252e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001014229565043,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001068033452611,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.888460822869092e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001068033088813,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0005066281883046,285.2483825683594,294.1499938964844,293.127685546875,292.4092102050781,293.3666687011719,293.1065368652344,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806621285155,1.5296341970838512e-08,0.0010806468781083,-0.039104226976633,0.0,0.0,0.0,-0.0123958587646484,60.0,11.741644859313965,-0.0,-7.962313475218252e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
