time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001013557775877,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001067326011252,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.883235230110586e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0001067325647454,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0005062926211394,285.255859375,294.1499938964844,293.1371765136719,292.40106201171875,293.3623046875,293.1189270019531,286.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799460578709,1.521261339121338e-08,0.0010799309238791,-0.0388853140175342,0.0,0.0,0.0,-0.0123543515801429,60.0,11.707927703857422,-0.0,-7.95176617884863e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001013557775877,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001067326011252,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.883235230110586e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0001067325647454,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0005062926211394,285.255859375,294.1499938964844,293.1371765136719,292.40106201171875,293.3623046875,293.1189270019531,286.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799460578709,1.521261339121338e-08,0.0010799309238791,-0.0388853140175342,0.0,0.0,0.0,-0.0123543515801429,60.0,11.707927703857422,-0.0,-7.95176617884863e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001013321161735,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001067076882463,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.881395140429959e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001067076518665,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0005061744013801,285.2596130371094,294.1499938964844,293.1410217285156,292.39599609375,293.3602294921875,293.1241760253906,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796943679451,1.5183124091322497e-08,0.001079679117538,-0.0388082079589366,0.0,0.0,0.0,-0.0123397344723343,60.0,11.689794540405272,-0.0,-7.948052882511547e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001013132859952,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001066878539859,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.879930490162224e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0001066878176061,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0005060803378,285.2633361816406,294.1499938964844,293.1441955566406,292.3902282714844,293.3581848144531,293.1289367675781,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794941335916,1.5159647759332984e-08,0.0010794788831844,-0.0387468226253986,0.0,0.0,0.0,-0.0123280985280871,60.0,11.67105770111084,-0.0,-7.945097735273522e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001012942157103,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0001066677723429,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.878446922404692e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001066677359631,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0005059851100668,285.26934814453125,294.1499938964844,293.1478881835937,292.3794860839844,293.35498046875,293.13555908203125,286.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792898247018,1.5135867670323933e-08,0.00107927469071,-0.0386846475303173,0.0,0.0,0.0,-0.0123163051903247,60.0,11.63985538482666,-0.0,-7.942104929270499e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001012941938824,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.000106667750515,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.878445467213169e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001066677141352,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0005059849936515,285.2708740234375,294.1499938964844,293.1485290527344,292.37652587890625,293.3542175292969,293.1368103027344,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792894754558,1.5135837472257663e-08,0.001079274341464,-0.038684569299221,0.0,0.0,0.0,-0.0123162902891635,60.0,11.631564140319824,-0.0,-7.94210137655682e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001013037472148,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001066778131644,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.879188342485577e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001066777767846,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0005060327239334,285.2784118652344,294.1499938964844,293.1499938964844,292.3597717285156,293.350341796875,293.1423034667969,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793908732011,1.514772307587009e-08,0.0010793757392093,-0.0387156493961811,0.0,0.0,0.0,-0.012322180904448,60.0,11.58921718597412,-0.0,-7.943597069015595e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001013037472148,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001066778131644,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.879188342485577e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001066777767846,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0005060327239334,285.2784118652344,294.1499938964844,293.1499938964844,292.3597717285156,293.350341796875,293.1423034667969,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793908732011,1.514772307587009e-08,0.0010793757392093,-0.0387156493961811,0.0,0.0,0.0,-0.012322180904448,60.0,11.58921718597412,-0.0,-7.943597069015595e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001013518194667,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001067284320015,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.882926729507744e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001067283956217,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0005062728305347,285.28594970703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3465270996094,293.1455078125,286.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799027513712,1.5207595183142075e-08,0.0010798876173794,-0.0388721898198127,0.0,0.0,0.0,-0.0123518612235784,60.0,11.544584274291992,-0.0,-7.95113450635654e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001013518194667,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001067284320015,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.882926729507744e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001067283956217,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0005062728305347,285.28594970703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3465270996094,293.1455078125,286.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799027513712,1.5207595183142075e-08,0.0010798876173794,-0.0388721898198127,0.0,0.0,0.0,-0.0123518612235784,60.0,11.544584274291992,-0.0,-7.95113450635654e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001014466033666,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.000106828243588,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.890299457358196e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001068282072083,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0005067463498562,285.2935485839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3428039550781,293.1473693847656,286.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809125378727,1.5325678504041207e-08,0.0010808971710503,-0.0391809307038784,0.0,0.0,0.0,-0.0124104004353284,60.0,11.499399185180664,-0.0,-7.966011139615149e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001014466033666,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.000106828243588,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.890299457358196e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001068282072083,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0005067463498562,285.2935485839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3428039550781,293.1473693847656,286.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809125378727,1.5325678504041207e-08,0.0010808971710503,-0.0391809307038784,0.0,0.0,0.0,-0.0124104004353284,60.0,11.499399185180664,-0.0,-7.966011139615149e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001015125162666,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001068976562237,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.89542609709315e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001068976198439,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0005070755723863,285.29736328125,294.1499938964844,293.1499938964844,292.30767822265625,293.3409729003906,293.14794921875,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816153371706,1.540779948072668e-08,0.0010815998539328,-0.0393956340849399,0.0,0.0,0.0,-0.0124511132016778,60.0,11.476837158203123,-0.0,-7.976365168360644e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001015846210066,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001069735808414,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.901033677626401e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001069735517376,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0005074357613921,285.3011779785156,294.1499938964844,293.1499938964844,292.2958984375,293.3391418457031,293.1484069824219,286.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082384143956,1.549763162245199e-08,0.0010823686607182,-0.0396304950118064,0.0,0.0,0.0,-0.0124956499785184,60.0,11.454315185546877,-0.0,-7.987699035538753e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001017582981148,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001071564765879,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.914542220532894e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001071564402082,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.000508303346578,285.308837890625,294.1499938964844,293.1499938964844,292.2711486816406,293.3355407714844,293.1490783691406,286.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842330520972,1.5714013201773014e-08,0.0010842173360288,-0.0401961840689182,0.0,0.0,0.0,-0.0126029113307595,60.0,11.409462928771973,-0.0,-8.015032193497974e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001017582981148,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001071564765879,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.914542220532894e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001071564402082,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.000508303346578,285.308837890625,294.1499938964844,293.1499938964844,292.2711486816406,293.3355407714844,293.1490783691406,286.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842330520972,1.5714013201773014e-08,0.0010842173360288,-0.0401961840689182,0.0,0.0,0.0,-0.0126029113307595,60.0,11.409462928771973,-0.0,-8.015032193497974e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001019657138385,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001073748935596,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.930674473755062e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001073748571798,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0005093393847346,285.3165283203125,294.1499938964844,293.1499938964844,292.2449645996094,293.33203125,293.14947509765625,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864426149055,1.5972434042055283e-08,0.0010864266660064,-0.040871724486351,0.0,0.0,0.0,-0.0127310194075107,60.0,11.36488437652588,-0.0,-8.047737765082277e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001019657138385,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001073748935596,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.930674473755062e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001073748571798,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0005093393847346,285.3165283203125,294.1499938964844,293.1499938964844,292.2449645996094,293.33203125,293.14947509765625,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864426149055,1.5972434042055283e-08,0.0010864266660064,-0.040871724486351,0.0,0.0,0.0,-0.0127310194075107,60.0,11.36488437652588,-0.0,-8.047737765082277e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0001022065189317,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001076284679584,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.949403516249731e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001076284388545,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000510542304255,285.32427978515625,294.1499938964844,293.1499938964844,292.217529296875,293.3285522460937,293.1496887207031,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890082921832,1.6272462488586825e-08,0.0010889919940382,-0.0416559651494026,0.0,0.0,0.0,-0.0128797562792897,60.0,11.320597648620604,-0.0,-8.085791591838642e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0001022065189317,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001076284679584,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.949403516249731e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001076284388545,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000510542304255,285.32427978515625,294.1499938964844,293.1499938964844,292.217529296875,293.3285522460937,293.1496887207031,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890082921832,1.6272462488586825e-08,0.0010889919940382,-0.0416559651494026,0.0,0.0,0.0,-0.0128797562792897,60.0,11.320597648620604,-0.0,-8.085791591838642e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001024741286528,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001079102730727,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.970217120600864e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001079102366929,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0005118790431879,285.3320617675781,294.1499938964844,293.1499938964844,292.1889953613281,293.3251342773437,293.1498413085937,286.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918594198301,1.6605884667342252e-08,0.0010918427724391,-0.0425274036824703,0.0,0.0,0.0,-0.0130450464785099,60.0,11.276546478271484,-0.0,-8.12818612416777e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001024741286528,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001079102730727,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,7.970217120600864e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001079102366929,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0005118790431879,285.3320617675781,294.1499938964844,293.1499938964844,292.1889953613281,293.3251342773437,293.1498413085937,286.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918594198301,1.6605884667342252e-08,0.0010918427724391,-0.0425274036824703,0.0,0.0,0.0,-0.0130450464785099,60.0,11.276546478271484,-0.0,-8.12818612416777e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001026197351166,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001080635993275,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.981542148627341e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0001080635702237,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0005126064061187,285.3359680175781,294.1499938964844,293.1499938964844,292.1744079589844,293.32342529296875,293.1498718261719,286.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934108868241,1.678730221499336e-08,0.0010933941230177,-0.0430015176534652,0.0,0.0,0.0,-0.0131349824368953,60.0,11.254624366760254,-0.0,-8.151300079362046e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001027685793815,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001082203380065,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,7.993118924787268e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001082203089026,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0005133498925715,285.3398742675781,294.1499938964844,293.1499938964844,292.1596069335937,293.32177734375,293.14990234375,286.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949976276606,1.6972755645383586e-08,0.0010949806310236,-0.043486151844263,0.0,0.0,0.0,-0.0132269235327839,60.0,11.232741355895996,-0.0,-8.174961863005593e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001030407584039,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001085069598047,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,8.014288323465735e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001085069307009,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0005147095071151,285.3468017578125,294.1499938964844,293.1499938964844,292.13311767578125,293.31884765625,293.1499328613281,286.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.731188348230717e-08,0.0010978790232911,-0.0443722978234291,0.0,0.0,0.0,-0.0133950365707278,60.0,11.194316864013672,-0.0,-8.218319891284409e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001030799758154,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001085482581402,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,8.017339132493362e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001085482290363,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0005149053758941,285.3477478027344,294.1499938964844,293.1499938964844,292.1294860839844,293.3184509277344,293.1499328613281,286.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983141837641,1.7360745729888553e-08,0.0010982968378812,-0.0444999709725379,0.0,0.0,0.0,-0.0134192602708935,60.0,11.189094543457031,-0.0,-8.224576220072778e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001034100205288,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001088958088075,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,8.043008710956201e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001088957797037,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0005165540496818,285.35565185546875,294.1499938964844,293.1499938964844,292.0988464355469,293.3152160644531,293.14996337890625,286.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018306249752,1.777197411456655e-08,0.001101812813431,-0.0455743595957756,0.0,0.0,0.0,-0.0136231211945414,60.0,11.145645141601562,-0.0,-8.277326202232872e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001034100205288,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001088958088075,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,8.043008710956201e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001088957797037,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0005165540496818,285.35565185546875,294.1499938964844,293.1499938964844,292.0988464355469,293.3152160644531,293.14996337890625,286.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018306249752,1.777197411456655e-08,0.001101812813431,-0.0455743595957756,0.0,0.0,0.0,-0.0136231211945414,60.0,11.145645141601562,-0.0,-8.277326202232872e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001037555048242,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001092596212401,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,8.069879550021142e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001092595848604,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0005182797904126,285.3636169433594,294.1499938964844,293.1499938964844,292.06787109375,293.31201171875,293.1499938964844,286.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055114446207,1.820243511474473e-08,0.0011054932838305,-0.0466988272964954,0.0,0.0,0.0,-0.0138365179300308,60.0,11.102434158325195,-0.0,-8.332722956083671e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001037555048242,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001092596212401,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,8.069879550021142e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001092595848604,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0005182797904126,285.3636169433594,294.1499938964844,293.1499938964844,292.06787109375,293.31201171875,293.1499938964844,286.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055114446207,1.820243511474473e-08,0.0011054932838305,-0.0466988272964954,0.0,0.0,0.0,-0.0138365179300308,60.0,11.102434158325195,-0.0,-8.332722956083671e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001041129435179,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001096360138035,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.097680256469175e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001096359846997,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0005200653104111,285.3716125488281,294.1499938964844,293.1499938964844,292.0367126464844,293.3088684082031,293.1499938964844,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093197390437,1.8647797972448643e-08,0.0011093011125922,-0.0478620417416095,0.0,0.0,0.0,-0.0140573009848594,60.0,11.059510231018066,-0.0,-8.390231442945152e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001041129435179,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001096360138035,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.097680256469175e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001096359846997,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0005200653104111,285.3716125488281,294.1499938964844,293.1499938964844,292.0367126464844,293.3088684082031,293.1499938964844,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093197390437,1.8647797972448643e-08,0.0011093011125922,-0.0478620417416095,0.0,0.0,0.0,-0.0140573009848594,60.0,11.059510231018066,-0.0,-8.390231442945152e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.000104296443169,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001098292486858,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,8.111952774925157e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.000109829219582,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0005209819064475,285.3756408691406,294.1499938964844,293.1499938964844,292.0211486816406,293.30731201171875,293.1499938964844,286.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112749343737,1.8876438190318368e-08,0.0011112560750916,-0.0484591387212276,0.0,0.0,0.0,-0.014170647598803,60.0,11.03823471069336,-0.0,-8.419831942774182e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001044812524924,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001100238660001,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,8.126326429191977e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001100238368962,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0005219050799496,285.3796691894531,294.1499938964844,293.1499938964844,292.0055847167969,293.3057556152344,293.1499938964844,286.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132445652037,1.9106714432837183e-08,0.0011132253566756,-0.0490604564547538,0.0,0.0,0.0,-0.0142848063260316,60.0,11.017065048217772,-0.0,-8.449697475043649e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001048543854267,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001104167895391,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,8.15534804132767e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001104167604353,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0005237689474597,285.38775634765625,294.1499938964844,293.1499938964844,291.9747009277344,293.3027038574219,293.1499938964844,286.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172193335369,1.957163142662921e-08,0.0011171997757628,-0.0502743273973465,0.0,0.0,0.0,-0.0145152807235717,60.0,10.974982261657717,-0.0,-8.510154003715797e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001048543854267,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001104167895391,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,8.15534804132767e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001104167604353,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0005237689474597,285.38775634765625,294.1499938964844,293.1499938964844,291.9747009277344,293.3027038574219,293.1499938964844,286.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172193335369,1.957163142662921e-08,0.0011171997757628,-0.0502743273973465,0.0,0.0,0.0,-0.0145152807235717,60.0,10.974982261657717,-0.0,-8.510154003715797e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001052346124197,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001108171854866,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,8.184921171050519e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001108171563828,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0005256682634353,285.3959045410156,294.1499938964844,293.1499938964844,291.9441833496094,293.2997131347656,293.1499938964844,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212704703211,2.0045396453838293e-08,0.0011212504468858,-0.0515110753476619,0.0,0.0,0.0,-0.0147501435130834,60.0,10.933582305908203,-0.0,-8.571983300953434e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001052346124197,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001108171854866,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,8.184921171050519e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001108171563828,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0005256682634353,285.3959045410156,294.1499938964844,293.1499938964844,291.9441833496094,293.2997131347656,293.1499938964844,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212704703211,2.0045396453838293e-08,0.0011212504468858,-0.0515110753476619,0.0,0.0,0.0,-0.0147501435130834,60.0,10.933582305908203,-0.0,-8.571983300953434e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001056190667441,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001112220343202,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,8.214823174057528e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001112220052164,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0005275887087918,285.4040832519531,294.1499938964844,293.1499938964844,291.91424560546875,293.2967529296875,293.1499938964844,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253667762503,2.0524437260860395e-08,0.0011253461707383,-0.052761361002922,0.0,0.0,0.0,-0.0149876223877072,60.0,10.89309787750244,-0.0,-8.63472777723473e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
