time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001056190667441,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001112220343202,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,8.214823174057528e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001112220052164,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0005275887087918,285.4040832519531,294.1499938964844,293.1499938964844,291.91424560546875,293.2967529296875,293.1499938964844,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253667762503,2.0524437260860395e-08,0.0011253461707383,-0.052761361002922,0.0,0.0,0.0,-0.0149876223877072,60.0,10.89309787750244,-0.0,-8.63472777723473e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001060067152138,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001116302446462,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,8.244973287219182e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001116302155423,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005295251030474,285.4123229980469,294.1499938964844,293.1499938964844,291.8851013183594,293.2938537597656,293.1499938964844,286.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129496959038,2.1007451778132242e-08,0.0011294758878648,-0.0540217719972133,0.0,0.0,0.0,-0.0152270710095763,60.0,10.853763580322266,-0.0,-8.69822400773046e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001060067152138,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001116302446462,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,8.244973287219182e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001116302155423,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005295251030474,285.4123229980469,294.1499938964844,293.1499938964844,291.8851013183594,293.2938537597656,293.1499938964844,286.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129496959038,2.1007451778132242e-08,0.0011294758878648,-0.0540217719972133,0.0,0.0,0.0,-0.0152270710095763,60.0,10.853763580322266,-0.0,-8.69822400773046e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001062014416675,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001118353029596,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,8.260118920588866e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001118352738558,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.000530497811269,285.4164428710937,294.1499938964844,293.1499938964844,291.8708801269531,293.2924499511719,293.1499938964844,286.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315717129036,2.125008968789644e-08,0.0011315504088997,-0.054654836654663,0.0,0.0,0.0,-0.0153473559767007,60.0,10.834795951843262,-0.0,-8.730208378437967e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001063961681211,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001120403612731,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,8.27526455395855e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001120403321692,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0005314705194905,285.42059326171875,294.1499938964844,293.1499938964844,291.85693359375,293.291015625,293.1499938964844,286.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336464667692,2.1492727597660632e-08,0.0011336249299347,-0.0552878305315971,0.0,0.0,0.0,-0.0154676409438252,60.0,10.816179275512695,-0.0,-8.762251724192539e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001067696794052,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001124336849898,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,8.3043152699247e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001124336558859,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0005333362496457,285.4285888671875,294.1499938964844,293.1499938964844,291.8309631347656,293.288330078125,293.1499938964844,286.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376258917152,2.195813308958349e-08,0.0011376040056347,-0.0565018020570278,0.0,0.0,0.0,-0.0156983584165573,60.0,10.781167030334473,-0.0,-8.823877806207747e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001067852426785,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001124500777223,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,8.305525261675939e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001124500486184,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0005334140150807,285.4289245605469,294.1499938964844,293.1499938964844,291.82989501953125,293.2882080078125,293.1499938964844,286.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377917835488,2.197752557719923e-08,0.001137769781053,-0.05655238032341,0.0,0.0,0.0,-0.0157079715281724,60.0,10.779707908630373,-0.0,-8.8264499709112e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001071714796125,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001128568037529,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,8.33556623547338e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001128567746491,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005353433662094,285.4372863769531,294.1499938964844,293.1499938964844,291.8042297363281,293.28546142578125,293.1499938964844,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419069487601,2.2458795712054783e-08,0.001141884480603,-0.0578074641525745,0.0,0.0,0.0,-0.0159465558826923,60.0,10.745121955871582,-0.0,-8.890413027984324e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001071714796125,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001128568037529,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,8.33556623547338e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001128567746491,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005353433662094,285.4372863769531,294.1499938964844,293.1499938964844,291.8042297363281,293.28546142578125,293.1499938964844,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419069487601,2.2458795712054783e-08,0.001141884480603,-0.0578074641525745,0.0,0.0,0.0,-0.0159465558826923,60.0,10.745121955871582,-0.0,-8.890413027984324e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001075524123734,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001132579345721,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,8.365193934878334e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001132579127443,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0005372461746446,285.4457092285156,294.1499938964844,293.1499938964844,291.78009033203125,293.2827453613281,293.1499938964844,286.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145965536125,2.2933450694040413e-08,0.0011459426023066,-0.0590450353920459,0.0,0.0,0.0,-0.0161818601191043,60.0,10.71261215209961,-0.0,-8.953722385740549e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001075524123734,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001132579345721,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,8.365193934878334e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001132579127443,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0005372461746446,285.4457092285156,294.1499938964844,293.1499938964844,291.78009033203125,293.2827453613281,293.1499938964844,286.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145965536125,2.2933450694040413e-08,0.0011459426023066,-0.0590450353920459,0.0,0.0,0.0,-0.0161818601191043,60.0,10.71261215209961,-0.0,-8.953722385740549e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001079254434444,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001136507562478,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,8.394207543460652e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001136507271439,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0005391095764935,285.45416259765625,294.1499938964844,293.1499938964844,291.7576599121094,293.2800598144531,293.1499938964844,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499400716274,2.3398266435492587e-08,0.0011499166721478,-0.0602566972374916,0.0,0.0,0.0,-0.0164122860878705,60.0,10.68234634399414,-0.0,-9.015936797140969e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001079254434444,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0001136507562478,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,8.394207543460652e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001136507271439,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0005391095764935,285.45416259765625,294.1499938964844,293.1499938964844,291.7576599121094,293.2800598144531,293.1499938964844,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499400716274,2.3398266435492587e-08,0.0011499166721478,-0.0602566972374916,0.0,0.0,0.0,-0.0164122860878705,60.0,10.68234634399414,-0.0,-9.015936797140969e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001081067021004,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001138416264439,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,8.408305438933894e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.000113841604616,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.000540014996659,285.4584045410156,294.1499938964844,293.1499938964844,291.7471618652344,293.2787475585937,293.1499938964844,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518710525706,2.362412310219497e-08,0.0011518474202603,-0.0608453564345836,0.0,0.0,0.0,-0.0165242496877908,60.0,10.66841983795166,-0.0,-9.046244997534816e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001082860908354,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001140305394073,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,8.422257815254852e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001140305103035,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0005409111035987,285.4626770019531,294.1499938964844,293.1499938964844,291.7371520996094,293.2774658203125,293.1499938964844,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537815444171,2.384765451779458e-08,0.0011537576792761,-0.0614278949797153,0.0,0.0,0.0,-0.0166350584477186,60.0,10.654929161071776,-0.0,-9.076291007659165e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001086374613805,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0001144005436799,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,8.449586312053725e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.000114400521852,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0005426662391982,285.4712219238281,294.1499938964844,293.1499938964844,291.7187805175781,293.2748718261719,293.1499938964844,286.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575262760743,2.42854838461426e-08,0.0011575020616874,-0.062568724155426,0.0,0.0,0.0,-0.0168521124869585,60.0,10.629261016845703,-0.0,-9.135285949923856e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001086374613805,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0001144005436799,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,8.449586312053725e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,0.000114400521852,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0005426662391982,285.4712219238281,294.1499938964844,293.1499938964844,291.7187805175781,293.2748718261719,293.1499938964844,286.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575262760743,2.42854838461426e-08,0.0011575020616874,-0.062568724155426,0.0,0.0,0.0,-0.0168521124869585,60.0,10.629261016845703,-0.0,-9.135285949923856e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.000108968859422,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001147495204349,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,8.475362119497731e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0001147494986071,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0005443216650746,285.47979736328125,294.1499938964844,293.1499938964844,291.70269775390625,293.2723388671875,293.1499938964844,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610571527853,2.4698424638813776e-08,0.0011610324727371,-0.063644491136074,0.0,0.0,0.0,-0.0170568227767944,60.0,10.606870651245115,-0.0,-9.19110263453149e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.000108968859422,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001147495204349,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,8.475362119497731e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0001147494986071,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0005443216650746,285.47979736328125,294.1499938964844,293.1499938964844,291.70269775390625,293.2723388671875,293.1499938964844,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610571527853,2.4698424638813776e-08,0.0011610324727371,-0.063644491136074,0.0,0.0,0.0,-0.0170568227767944,60.0,10.606870651245115,-0.0,-9.19110263453149e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001092818201868,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0001150790849351,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,8.49970310810022e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001150790631072,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005458850064314,285.4884033203125,294.1499938964844,293.1499938964844,291.6891174316406,293.26983642578125,293.1499938964844,286.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643916368484,2.5088398913908363e-08,0.0011643664911389,-0.0646602287888526,0.0,0.0,0.0,-0.0172501467168331,60.0,10.587287902832031,-0.0,-9.243969856242985e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001092818201868,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0001150790849351,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,8.49970310810022e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001150790631072,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005458850064314,285.4884033203125,294.1499938964844,293.1499938964844,291.6891174316406,293.26983642578125,293.1499938964844,286.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643916368484,2.5088398913908363e-08,0.0011643664911389,-0.0646602287888526,0.0,0.0,0.0,-0.0172501467168331,60.0,10.587287902832031,-0.0,-9.243969856242985e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.000109570348286,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001153829143731,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,8.522144344169647e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001153828925453,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0005473262281157,285.4970397949219,294.1499938964844,293.1499938964844,291.67822265625,293.26739501953125,293.1499938964844,286.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674656998366,2.5447917550991412e-08,0.0011674402048811,-0.0655964612960815,0.0,0.0,0.0,-0.0174283739179372,60.0,10.570968627929688,-0.0,-9.292843117236772e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.000109570348286,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001153829143731,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,8.522144344169647e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001153828925453,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0005473262281157,285.4970397949219,294.1499938964844,293.1499938964844,291.67822265625,293.26739501953125,293.1499938964844,286.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674656998366,2.5447917550991412e-08,0.0011674402048811,-0.0655964612960815,0.0,0.0,0.0,-0.0174283739179372,60.0,10.570968627929688,-0.0,-9.292843117236772e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001097018975997,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001155214413302,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,8.532375795766711e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0001155214195023,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0005479833343997,285.5013732910156,294.1499938964844,293.1499938964844,291.673828125,293.2662048339844,293.1499938964844,286.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688665254041,2.5611834431060746e-08,0.0011688409140333,-0.0660232678055763,0.0,0.0,0.0,-0.0175096280872821,60.0,10.564346313476562,-0.0,-9.315168369994353e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001098308202927,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001156572034233,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,8.542402792954817e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001156571743194,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0005486273439601,285.5057067871094,294.1499938964844,293.1499938964844,291.6701965332031,293.2650146484375,293.1499938964844,286.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702411575242,2.5772481038188744e-08,0.0011702154297381,-0.0664415210485458,0.0,0.0,0.0,-0.0175892729312181,60.0,10.558053016662598,-0.0,-9.337074402537837e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001100646259146,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.000115903414553,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,8.560588321415707e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0001159033927251,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0005497952806763,285.514404296875,294.1499938964844,293.1499938964844,291.6652526855469,293.2626342773437,293.1499938964844,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727340752258,2.6063824876132458e-08,0.0011727079981938,-0.0671999752521514,0.0,0.0,0.0,-0.0177337098866701,60.0,10.548003196716309,-0.0,-9.376868348454084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001100646259146,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.000115903414553,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,8.560588321415707e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0001159033927251,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0005497952806763,285.514404296875,294.1499938964844,293.1499938964844,291.6652526855469,293.2626342773437,293.1499938964844,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727340752258,2.6063824876132458e-08,0.0011727079981938,-0.0671999752521514,0.0,0.0,0.0,-0.0177337098866701,60.0,10.548003196716309,-0.0,-9.376868348454084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.00011026248103,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001161117615993,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,8.575976244173944e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001161117397714,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0005507835885509,285.52313232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.26031494140625,293.1499938964844,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748400283977,2.6310354783731785e-08,0.001174813718535,-0.0678416714072227,0.0,0.0,0.0,-0.0178559143096208,60.0,10.541299819946287,-0.0,-9.410607049176178e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.00011026248103,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001161117615993,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,8.575976244173944e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001161117397714,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0005507835885509,285.52313232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.26031494140625,293.1499938964844,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748400283977,2.6310354783731785e-08,0.001174813718535,-0.0678416714072227,0.0,0.0,0.0,-0.0178559143096208,60.0,10.541299819946287,-0.0,-9.410607049176178e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.000110438442789,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001162970584118,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,8.589662320446223e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.000116297036584,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0005516625824384,285.5318908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767151299864,2.6529614061132644e-08,0.001176688587293,-0.0684123188257217,0.0,0.0,0.0,-0.0179646108299493,60.0,10.538013458251951,-0.0,-9.440664427984302e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.000110438442789,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001162970584118,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,8.589662320446223e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.000116297036584,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0005516625824384,285.5318908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767151299864,2.6529614061132644e-08,0.001176688587293,-0.0684123188257217,0.0,0.0,0.0,-0.0179646108299493,60.0,10.538013458251951,-0.0,-9.440664427984302e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000110615073936,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001164830609923,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,8.603400783613324e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001164830391644,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005525448941625,285.5406494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2557983398437,293.1499938964844,286.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785968672484,2.6749706449891164e-08,0.0011785700917243,-0.068985067307949,0.0,0.0,0.0,-0.0180737171322107,60.0,10.535370826721191,-0.0,-9.470884521078916e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000110615073936,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001164830609923,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,8.603400783613324e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001164830391644,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0005525448941625,285.5406494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2557983398437,293.1499938964844,286.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785968672484,2.6749706449891164e-08,0.0011785700917243,-0.068985067307949,0.0,0.0,0.0,-0.0180737171322107,60.0,10.535370826721191,-0.0,-9.470884521078916e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001107021817006,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001165747889899,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,8.61017542774789e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.000116574767162,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,0.0005529799964278,285.5450134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.25469970703125,293.1499938964844,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179524930194,2.68582454054922e-08,0.0011794980382546,-0.0692674964666366,0.0,0.0,0.0,-0.0181275233626365,60.0,10.534342765808104,-0.0,-9.485805207987141e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001107877324102,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0001166648798971,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,8.616829290986061e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001166648580692,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0005534073570743,285.5494079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.25360107421875,293.1499938964844,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804363457486,2.6964846355781453e-08,0.0011804093373939,-0.0695448666810989,0.0,0.0,0.0,-0.0181803703308105,60.0,10.533387184143066,-0.0,-9.50047081005323e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001109525328502,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001168384187621,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,8.629646617919207e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0001168383969343,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005542305298149,285.5582275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821921216323,2.717019143005929e-08,0.0011821649968624,-0.0700791180133819,0.0,0.0,0.0,-0.0182821676135063,60.0,10.531420707702637,-0.0,-9.528753253107425e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001109525328502,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001168384187621,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,8.629646617919207e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0001168383969343,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005542305298149,285.5582275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.25146484375,293.1499938964844,286.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821921216323,2.717019143005929e-08,0.0011821649968624,-0.0700791180133819,0.0,0.0,0.0,-0.0182821676135063,60.0,10.531420707702637,-0.0,-9.528753253107425e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001111051387852,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.000116999115562,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,8.641515887575224e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001169990937341,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0005549928755499,285.5670471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.24932861328125,293.1499938964844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183817978017,2.7360343324289715e-08,0.0011837906204164,-0.0705737844109535,0.0,0.0,0.0,-0.0183764323592185,60.0,10.528992652893066,-0.0,-9.554980096027069e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001111051387852,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.000116999115562,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,8.641515887575224e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001169990937341,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0005549928755499,285.5670471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.24932861328125,293.1499938964844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183817978017,2.7360343324289715e-08,0.0011837906204164,-0.0705737844109535,0.0,0.0,0.0,-0.0183764323592185,60.0,10.528992652893066,-0.0,-9.554980096027069e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
