time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001112413592636,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001171425683423,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,8.652111137052998e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001171425465145,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.000555673323106,285.57586669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.24725341796875,293.1499938964844,286.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852693278342,2.7530077773008088e-08,0.0011852417374029,-0.0710152983665466,0.0,0.0,0.0,-0.0184605754911899,60.0,10.525683403015137,-0.0,-9.578422321965264e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001112413592636,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001171425683423,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,8.652111137052998e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001171425465145,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.000555673323106,285.57586669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.24725341796875,293.1499938964844,286.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852693278342,2.7530077773008088e-08,0.0011852417374029,-0.0710152983665466,0.0,0.0,0.0,-0.0184605754911899,60.0,10.525683403015137,-0.0,-9.578422321965264e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001113579346565,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001172653282992,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,8.661178435431793e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001172653064713,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0005562556325457,285.5847473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865114793181,2.7675334024479525e-08,0.0011864837724715,-0.0713931024074554,0.0,0.0,0.0,-0.0185325853526592,60.0,10.52115249633789,-0.0,-9.598505812391522e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001113579346565,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001172653282992,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,8.661178435431793e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001172653064713,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0005562556325457,285.5847473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865114793181,2.7675334024479525e-08,0.0011864837724715,-0.0713931024074554,0.0,0.0,0.0,-0.0185325853526592,60.0,10.52115249633789,-0.0,-9.598505812391522e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001114083352149,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.000117318399134,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,8.665097993798554e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001173183773062,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0005565073806792,285.58917236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870481539517,2.7738128238752324e-08,0.0011870204471051,-0.07155641913414,0.0,0.0,0.0,-0.018563712015748,60.0,10.518343925476074,-0.0,-9.607194328964397e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.000111451918201,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001173642958747,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,8.668487862451002e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001173642740468,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0005567251355387,285.5935974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2432556152344,293.1499938964844,286.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875125346705,2.77924314673328e-08,0.0011874847114086,-0.0716976523399353,0.0,0.0,0.0,-0.0185906328260898,60.0,10.515085220336914,-0.0,-9.614711160566004e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001115195700549,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001174355347757,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,8.67374983499758e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001174355129478,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0005570630310103,285.6024780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2413024902344,293.1499938964844,286.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882334947586,2.7876723152076014e-08,0.0011882055550813,-0.071916863322258,0.0,0.0,0.0,-0.0186324212700128,60.0,10.507224082946776,-0.0,-9.626385377714541e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001115195700549,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001174355347757,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,8.67374983499758e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001174355129478,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0005570630310103,285.6024780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2413024902344,293.1499938964844,286.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882334947586,2.7876723152076014e-08,0.0011882055550813,-0.071916863322258,0.0,0.0,0.0,-0.0186324212700128,60.0,10.507224082946776,-0.0,-9.626385377714541e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001115620179916,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001174802309833,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,8.677050936967134e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001174802091554,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.000557275081519,285.6113586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,293.1499938964844,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886856518685,2.792959641340076e-08,0.0011886577121913,-0.0720543637871742,0.0,0.0,0.0,-0.0186586324125528,60.0,10.497410774230955,-0.0,-9.633711783862965e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001115620179916,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001174802309833,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,8.677050936967134e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001174802091554,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.000557275081519,285.6113586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,293.1499938964844,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886856518685,2.792959641340076e-08,0.0011886577121913,-0.0720543637871742,0.0,0.0,0.0,-0.0186586324125528,60.0,10.497410774230955,-0.0,-9.633711783862965e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.000111575507617,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001174944409285,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,8.6781001300551e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001174944191006,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005573424859903,285.6202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.237548828125,293.1499938964844,286.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888291919603,2.794639186731729e-08,0.0011888012522831,-0.0720980390906333,0.0,0.0,0.0,-0.0186669584363698,60.0,10.48541259765625,-0.0,-9.636039521865317e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.000111575507617,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001174944409285,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,8.6781001300551e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001174944191006,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005573424859903,285.6202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.237548828125,293.1499938964844,286.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888291919603,2.794639186731729e-08,0.0011888012522831,-0.0720980390906333,0.0,0.0,0.0,-0.0186669584363698,60.0,10.48541259765625,-0.0,-9.636039521865317e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001115565028158,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001174744247691,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,8.676621655467898e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001174744029412,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0005572475492954,285.629150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886266293004,2.792268993800917e-08,0.0011885986896231,-0.072036400437355,0.0,0.0,0.0,-0.0186552088707685,60.0,10.470891952514648,-0.0,-9.63275397225516e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001115565028158,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001174744247691,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,8.676621655467898e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001174744029412,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0005572475492954,285.629150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886266293004,2.792268993800917e-08,0.0011885986896231,-0.072036400437355,0.0,0.0,0.0,-0.0186552088707685,60.0,10.470891952514648,-0.0,-9.63275397225516e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001115364211727,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001174532735603,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,8.675059507368132e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001174532517325,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0005571472574956,285.6335754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2348327636719,293.1499938964844,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884120758622,2.7897653964714664e-08,0.001188384136185,-0.0719712972640991,0.0,0.0,0.0,-0.0186427943408489,60.0,10.462711334228516,-0.0,-9.629285102619178e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001115123159252,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0001174278877442,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,8.673185220686719e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001174278731923,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005570268258452,285.6380310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.23394775390625,293.1499938964844,286.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881558457389,2.786760511241937e-08,0.001188128022477,-0.0718931555747985,0.0,0.0,0.0,-0.0186279024928808,60.0,10.454288482666016,-0.0,-9.62512203273036e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001114395054173,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001173512137029,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.667521615279838e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.000117351191875,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005566630861721,285.6469116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2322082519531,293.1499938964844,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873830808326,2.7776852817851253e-08,0.0011873552575707,-0.0716571360826492,0.0,0.0,0.0,-0.0185829289257526,60.0,10.435402870178224,-0.0,-9.612553952820237e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001114395054173,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001173512137029,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.667521615279838e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.000117351191875,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005566630861721,285.6469116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2322082519531,293.1499938964844,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873830808326,2.7776852817851253e-08,0.0011873552575707,-0.0716571360826492,0.0,0.0,0.0,-0.0185829289257526,60.0,10.435402870178224,-0.0,-9.612553952820237e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001113298276322,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001172357224277,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,8.65899128257297e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001172357005998,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0005561152938753,285.65576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862162500619,2.7640163935416243e-08,0.0011861885432153,-0.071301631629467,0.0,0.0,0.0,-0.0185151770710945,60.0,10.413688659667969,-0.0,-9.593640015737037e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001113298276322,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001172357224277,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,8.65899128257297e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001172357005998,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0005561152938753,285.65576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862162500619,2.7640163935416243e-08,0.0011861885432153,-0.071301631629467,0.0,0.0,0.0,-0.0185151770710945,60.0,10.413688659667969,-0.0,-9.593640015737037e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001111836536438,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001170817922684,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,8.647621871205047e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001170817704405,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005553850787691,285.66461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288818359375,293.1499938964844,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846615234389,2.7457994988822065e-08,0.001184634049423,-0.0708277896046638,0.0,0.0,0.0,-0.0184248834848403,60.0,10.389107704162598,-0.0,-9.56846193389538e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001111836536438,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001170817922684,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,8.647621871205047e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001170817704405,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005553850787691,285.66461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288818359375,293.1499938964844,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846615234389,2.7457994988822065e-08,0.001184634049423,-0.0708277896046638,0.0,0.0,0.0,-0.0184248834848403,60.0,10.389107704162598,-0.0,-9.56846193389538e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001110059893107,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001168947055703,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,8.633804100099951e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001168946837424,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005544976447708,285.6734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.227294921875,293.1499938964844,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827710550278,2.7236582766931864e-08,0.0011827438138425,-0.0702518299221992,0.0,0.0,0.0,-0.0183151364326477,60.0,10.361981391906738,-0.0,-9.537905043544016e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001110059893107,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001168947055703,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,8.633804100099951e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001168946837424,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0005544976447708,285.6734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.227294921875,293.1499938964844,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827710550278,2.7236582766931864e-08,0.0011827438138425,-0.0702518299221992,0.0,0.0,0.0,-0.0183151364326477,60.0,10.361981391906738,-0.0,-9.537905043544016e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001109024597099,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001167856753454,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,8.625751070212573e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001167856607935,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0005539804697036,285.6778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2265014648437,293.1499938964844,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816720943897,2.7107560640615705e-08,0.0011816450860351,-0.069916158914566,0.0,0.0,0.0,-0.01825119741261,60.0,10.347807884216309,-0.0,-9.520120869410677e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.000110793262138,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001166706861113,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,8.617257844889536e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,0.0001166706642834,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0005534350057132,285.6822814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805100366473,2.697147394314925e-08,0.0011804831447079,-0.069562092423439,0.0,0.0,0.0,-0.0181837417185306,60.0,10.332843780517578,-0.0,-9.501381015297738e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001105743285734,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001164401401183,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,8.600229921285063e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001164401182904,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.00055234140018,285.6910705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.22418212890625,293.1499938964844,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781745124608,2.6698634414401567e-08,0.0011781478533521,-0.0688521564006805,0.0,0.0,0.0,-0.018048470839858,60.0,10.301504135131836,-0.0,-9.463865779935077e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001105743285734,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001164401401183,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,8.600229921285063e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0001164401182904,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.00055234140018,285.6910705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.22418212890625,293.1499938964844,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781745124608,2.6698634414401567e-08,0.0011781478533521,-0.0688521564006805,0.0,0.0,0.0,-0.018048470839858,60.0,10.301504135131836,-0.0,-9.463865779935077e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001103331669582,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001161861873697,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,8.581472502555698e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001161861655418,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0005511367344297,285.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756006861105,2.63980908243866e-08,0.0011755742598325,-0.0680700168013572,0.0,0.0,0.0,-0.0178994610905647,60.0,10.268802642822266,-0.0,-9.422627300637033e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001103331669582,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001161861873697,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,8.581472502555698e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001161861655418,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0005511367344297,285.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22271728515625,293.1499938964844,286.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756006861105,2.63980908243866e-08,0.0011755742598325,-0.0680700168013572,0.0,0.0,0.0,-0.0178994610905647,60.0,10.268802642822266,-0.0,-9.422627300637033e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001100915396818,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.000115931739856,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,8.562679431634024e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001159317253041,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0005499297985807,285.7085876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730279074981,2.6096977023826184e-08,0.001173001830466,-0.0672862604260444,0.0,0.0,0.0,-0.0177501980215311,60.0,10.235306739807127,-0.0,-9.38140019002276e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001100915396818,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.000115931739856,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,8.562679431634024e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001159317253041,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0005499297985807,285.7085876464844,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730279074981,2.6096977023826184e-08,0.001173001830466,-0.0672862604260444,0.0,0.0,0.0,-0.0177501980215311,60.0,10.235306739807127,-0.0,-9.38140019002276e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001098552675102,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001156829312094,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.544302545487881e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001156829166575,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.000548749580048,285.71728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2198486328125,293.1499938964844,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705077486112,2.580252989048404e-08,0.0011704819044098,-0.0665197446942329,0.0,0.0,0.0,-0.0176042169332504,60.0,10.20191764831543,-0.0,-9.341173523580437e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001098552675102,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001156829312094,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.544302545487881e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001156829166575,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.000548749580048,285.71728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2198486328125,293.1499938964844,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705077486112,2.580252989048404e-08,0.0011704819044098,-0.0665197446942329,0.0,0.0,0.0,-0.0176042169332504,60.0,10.20191764831543,-0.0,-9.341173523580437e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001097265339922,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001155473655671,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,8.534290100215003e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001155473510152,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005481065018102,285.7216491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2191162109375,293.1499938964844,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691319523379,2.5642098222533605e-08,0.0011691063409671,-0.0661020576953888,0.0,0.0,0.0,-0.0175246652215719,60.0,10.18455410003662,-0.0,-9.319292360032705e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001096061896532,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001154206402134,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,8.524930308340117e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001154206256614,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0005475053912959,285.7260131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2184143066406,293.1499938964844,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678516166284,2.549213284908092e-08,0.0011678261216729,-0.0657115876674652,0.0,0.0,0.0,-0.0174503307789564,60.0,10.167322158813477,-0.0,-9.29886141420866e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001094130857381,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.00011521729175,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,8.509910549037158e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001152172699221,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0005465407739393,285.73468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2170715332031,293.1499938964844,286.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657936265692,2.525147912990633e-08,0.0011657683644443,-0.0650849193334579,0.0,0.0,0.0,-0.0173310302197933,60.0,10.136140823364258,-0.0,-9.266121736573041e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001094130857381,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.00011521729175,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,8.509910549037158e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001152172699221,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0005465407739393,285.73468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2170715332031,293.1499938964844,286.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657936265692,2.525147912990633e-08,0.0011657683644443,-0.0650849193334579,0.0,0.0,0.0,-0.0173310302197933,60.0,10.136140823364258,-0.0,-9.266121736573041e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001092250386136,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001150192692875,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,8.495285146636888e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001150192547356,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0005456014769151,285.74334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163784880191,2.5017136806582133e-08,0.0011637598508968,-0.0644746273756027,0.0,0.0,0.0,-0.0172148328274488,60.0,10.106160163879396,-0.0,-9.234297237981084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
