time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001092250386136,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001150192692875,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,8.495285146636888e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001150192547356,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0005456014769151,285.74334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2157592773437,293.1499938964844,286.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163784880191,2.5017136806582133e-08,0.0011637598508968,-0.0644746273756027,0.0,0.0,0.0,-0.0172148328274488,60.0,10.106160163879396,-0.0,-9.234297237981084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000109045751742,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001148304727394,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,8.481340046273544e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001148304509115,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.0005447058938443,285.75201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2144470214844,293.1499938964844,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618759017437,2.4793706643322373e-08,0.0011618511052802,-0.0638926774263382,0.0,0.0,0.0,-0.0171040780842304,60.0,10.077271461486816,-0.0,-9.204004669527421e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000109045751742,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001148304727394,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,8.481340046273544e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001148304509115,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,0.0005447058938443,285.75201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2144470214844,293.1499938964844,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618759017437,2.4793706643322373e-08,0.0011618511052802,-0.0638926774263382,0.0,0.0,0.0,-0.0171040780842304,60.0,10.077271461486816,-0.0,-9.204004669527421e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0001089201468857,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001146982031059,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,8.47157061798498e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.000114698188554,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0005440784734673,285.7606506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605364270508,2.4637175854991256e-08,0.0011605117470026,-0.0634849444031715,0.0,0.0,0.0,-0.017026474699378,60.0,10.050814628601074,-0.0,-9.18281202189064e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0001089201468857,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001146982031059,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,8.47157061798498e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.000114698188554,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0005440784734673,285.7606506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605364270508,2.4637175854991256e-08,0.0011605117470026,-0.0634849444031715,0.0,0.0,0.0,-0.017026474699378,60.0,10.050814628601074,-0.0,-9.18281202189064e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001088255303329,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001145985661423,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,8.464211714453995e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001145985515904,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0005436058272607,285.76495361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595297837629,2.4519270169776064e-08,0.0011595053365454,-0.0631777942180633,0.0,0.0,0.0,-0.0169680323451757,60.0,10.036559104919434,-0.0,-9.166864600729241e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001087816781364,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001145523929153,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,8.460801473120227e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001145523710874,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0005433867918327,285.769287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2119140625,293.1499938964844,286.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590647045522,2.4464620551611915e-08,0.0011590402573347,-0.0630354210734367,0.0,0.0,0.0,-0.016940951347351,60.0,10.022344589233398,-0.0,-9.15947779844828e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001087601704057,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001145297355833,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.459128002868965e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001145297210314,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0005432793404906,285.7779235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588344350457,2.443779933969381e-08,0.0011588101042434,-0.0629655495285987,0.0,0.0,0.0,-0.0169276501983404,60.0,10.002540588378906,-0.0,-9.155853319953169e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001087601704057,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001145297355833,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.459128002868965e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001145297210314,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0005432793404906,285.7779235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588344350457,2.443779933969381e-08,0.0011588101042434,-0.0629655495285987,0.0,0.0,0.0,-0.0169276501983404,60.0,10.002540588378906,-0.0,-9.155853319953169e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001087249547708,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001144926573033,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,8.456389332422987e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001144926354754,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0005431034369394,285.7865295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584563180804,2.439390556219223e-08,0.0011584318708628,-0.0628511980175972,0.0,0.0,0.0,-0.0169058758765459,60.0,9.984698295593262,-0.0,-9.149924551365984e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001087249547708,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001144926573033,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,8.456389332422987e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001144926354754,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0005431034369394,285.7865295410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584563180804,2.439390556219223e-08,0.0011584318708628,-0.0628511980175972,0.0,0.0,0.0,-0.0169058758765459,60.0,9.984698295593262,-0.0,-9.149924551365984e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001087437194655,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001145124188042,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,8.457848889520392e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001145123969763,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005431972094811,285.795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586541077122,2.4417278865485066e-08,0.0011586297769099,-0.0629120916128158,0.0,0.0,0.0,-0.0169174522161483,60.0,9.968379974365234,-0.0,-9.153081492740966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001087437194655,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001145124188042,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,8.457848889520392e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,0.0001145123969763,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005431972094811,285.795166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586541077122,2.4417278865485066e-08,0.0011586297769099,-0.0629120916128158,0.0,0.0,0.0,-0.0169174522161483,60.0,9.968379974365234,-0.0,-9.153081492740966e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001087830460164,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.000114553819003,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,8.460906974505633e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001145538044511,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.000543393602129,285.8038024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2071838378906,293.1499938964844,286.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590733192861,2.44662654580452e-08,0.0011590488720685,-0.0630397126078605,0.0,0.0,0.0,-0.0169417392462492,60.0,9.955074310302734,-0.0,-9.159700908867309e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001087830460164,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.000114553819003,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,8.460906974505633e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001145538044511,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.000543393602129,285.8038024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2071838378906,293.1499938964844,286.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590733192861,2.44662654580452e-08,0.0011590488720685,-0.0630397126078605,0.0,0.0,0.0,-0.0169417392462492,60.0,9.955074310302734,-0.0,-9.159700908867309e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001087972414097,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001145687783719,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,8.462011464871466e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001145687638199,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005434645572677,285.80810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20660400390625,293.1499938964844,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159225590527,2.4483956195808787e-08,0.0011592010268941,-0.0630858018994331,0.0,0.0,0.0,-0.0169505141675472,60.0,9.947720527648926,-0.0,-9.16209188517314e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001088347562472,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001146082795457,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,8.464929123874754e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001146082649938,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005436519277282,285.8124084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2060241699219,293.1499938964844,286.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596248950809,2.4530697473323932e-08,0.001159600331448,-0.0632075667381286,0.0,0.0,0.0,-0.0169736836105585,60.0,9.941475868225098,-0.0,-9.16841003117952e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.000108927481051,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0001147059228969,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,8.472141053061932e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.000114705908345,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005441151442937,285.821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606143089011,2.464623349851536e-08,0.0011605896288529,-0.0635085329413414,0.0,0.0,0.0,-0.0170309655368328,60.0,9.932045936584473,-0.0,-9.18403770810983e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.000108927481051,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0001147059228969,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,8.472141053061932e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.000114705908345,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005441151442937,285.821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606143089011,2.464623349851536e-08,0.0011605896288529,-0.0635085329413414,0.0,0.0,0.0,-0.0170309655368328,60.0,9.932045936584473,-0.0,-9.18403770810983e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001090217119781,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001148051524069,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,8.479470125166699e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000114805130579,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0005445858114399,285.8296813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616151314228,2.476363825110184e-08,0.0011615903349593,-0.0638143643736839,0.0,0.0,0.0,-0.0170891527086496,60.0,9.923856735229492,-0.0,-9.19993254910878e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001090217119781,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001148051524069,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,8.479470125166699e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000114805130579,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0005445858114399,285.8296813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616151314228,2.476363825110184e-08,0.0011615903349593,-0.0638143643736839,0.0,0.0,0.0,-0.0170891527086496,60.0,9.923856735229492,-0.0,-9.19993254910878e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001091416997951,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001149314994108,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,8.488802268402651e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001149314848589,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0005451851757243,285.8382873535156,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628963984549,2.4913150653560482e-08,0.001162871485576,-0.0642037913203239,0.0,0.0,0.0,-0.017163285985589,60.0,9.917470932006836,-0.0,-9.220192964676245e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001091416997951,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001149314994108,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,8.488802268402651e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001149314848589,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0005451851757243,285.8382873535156,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628963984549,2.4913150653560482e-08,0.001162871485576,-0.0642037913203239,0.0,0.0,0.0,-0.017163285985589,60.0,9.917470932006836,-0.0,-9.220192964676245e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.000109267020889,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.000115063478006,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,8.498549868818372e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001150634634541,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0005458111991174,285.846923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642291210591,2.5069308406955315e-08,0.0011642040917649,-0.0646105036139488,0.0,0.0,0.0,-0.0172406863421201,60.0,9.912598609924316,-0.0,-9.241377796342932e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.000109267020889,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.000115063478006,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,8.498549868818372e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001150634634541,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0005458111991174,285.846923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642291210591,2.5069308406955315e-08,0.0011642040917649,-0.0646105036139488,0.0,0.0,0.0,-0.0172406863421201,60.0,9.912598609924316,-0.0,-9.241377796342932e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001093324899557,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0001151324177044,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,8.503641583956778e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001151324031525,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0005461382679641,285.85125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2011108398437,293.1499938964844,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649271473288,2.5150884042091093e-08,0.0011649020016193,-0.0648229569196701,0.0,0.0,0.0,-0.0172811299562454,60.0,9.91043472290039,-0.0,-9.252454447050697e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001093997416319,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0001152032345999,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,8.508872269885615e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001152032200479,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0005464741843752,285.8555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656435672193,2.5234681899632964e-08,0.0011656183050945,-0.0650411918759346,0.0,0.0,0.0,-0.0173226706683635,60.0,9.908476829528809,-0.0,-9.263840183848516e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001095369152608,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001153476769104,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.519541006535292e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001153476623585,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005471593467518,285.8642272949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671045795083,2.5405601178363213e-08,0.0011670790845528,-0.0654862746596336,0.0,0.0,0.0,-0.0174073986709117,60.0,9.904888153076172,-0.0,-9.2870834578207e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001095369152608,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001153476769104,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.519541006535292e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001153476623585,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005471593467518,285.8642272949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671045795083,2.5405601178363213e-08,0.0011670790845528,-0.0654862746596336,0.0,0.0,0.0,-0.0174073986709117,60.0,9.904888153076172,-0.0,-9.2870834578207e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001096809937735,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001154994024545,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,8.530747436452657e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001154993879026,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.000547879084479,285.8728942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686395155265,2.558513401140772e-08,0.0011686139041557,-0.0659537464380264,0.0,0.0,0.0,-0.0174963995814323,60.0,9.902017593383787,-0.0,-9.311529680644528e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001096809937735,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001154994024545,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,8.530747436452657e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001154993879026,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.000547879084479,285.8728942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686395155265,2.558513401140772e-08,0.0011686139041557,-0.0659537464380264,0.0,0.0,0.0,-0.0174963995814323,60.0,9.902017593383787,-0.0,-9.311529680644528e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001098181237466,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001156438083853,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,8.541412535123527e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0001156437938334,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0005485640722326,285.88153076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701004114001,2.5756003552146467e-08,0.001170074683614,-0.0663986280560493,0.0,0.0,0.0,-0.0175811052322387,60.0,9.898811340332031,-0.0,-9.334826245321892e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001098181237466,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001156438083853,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,8.541412535123527e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0001156437938334,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0005485640722326,285.88153076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1976013183594,293.1499938964844,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701004114001,2.5756003552146467e-08,0.001170074683614,-0.0663986280560493,0.0,0.0,0.0,-0.0175811052322387,60.0,9.898811340332031,-0.0,-9.334826245321892e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001099647561204,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0001157982187578,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,8.55281759868376e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001157982042059,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0005492965574376,285.89019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716652661561,2.593872672207453e-08,0.0011716393055394,-0.0668743178248405,0.0,0.0,0.0,-0.0176716987043619,60.0,9.895894050598145,-0.0,-9.359771269146225e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001099647561204,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0001157982187578,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,8.55281759868376e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001157982042059,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0005492965574376,285.89019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716652661561,2.593872672207453e-08,0.0011716393055394,-0.0668743178248405,0.0,0.0,0.0,-0.0176716987043619,60.0,9.895894050598145,-0.0,-9.359771269146225e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001100329318433,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001158700106316,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,8.558120316592976e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001158700033556,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.0005496371304616,285.89453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723892530426,2.6023675658848333e-08,0.0011723631760105,-0.0670954585075378,0.0,0.0,0.0,-0.0177138000726699,60.0,9.894566535949709,-0.0,-9.371379405820337e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001101050511351,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001159459498012,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,8.56372935231775e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001159459425252,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0005499973194673,285.8988342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117315701209,2.611353444592624e-08,0.0011731309350579,-0.0673293694853782,0.0,0.0,0.0,-0.0177583433687686,60.0,9.893305778503418,-0.0,-9.383666821349834e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0001102436799556,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001160919346148,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,8.574511593906209e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001160919200628,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005506898160092,285.9075012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117463467177,2.628627626677371e-08,0.0011746083619073,-0.0677789971232414,0.0,0.0,0.0,-0.0178439803421497,60.0,9.890613555908203,-0.0,-9.407309420339517e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0001102436799556,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001160919346148,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,8.574511593906209e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001160919200628,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005506898160092,285.9075012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117463467177,2.628627626677371e-08,0.0011746083619073,-0.0677789971232414,0.0,0.0,0.0,-0.0178439803421497,60.0,9.890613555908203,-0.0,-9.407309420339517e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
