time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001103724280255,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001162275148089,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,8.584524766774848e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.000116227500257,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0005513329524546,285.9161682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.19390869140625,293.1499938964844,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760062770918,2.6446704382010463e-08,0.0011759798508137,-0.0681965500116348,0.0,0.0,0.0,-0.0179235097020864,60.0,9.88743019104004,-0.0,-9.429293612583933e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001103724280255,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001162275148089,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,8.584524766774848e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.000116227500257,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0005513329524546,285.9161682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.19390869140625,293.1499938964844,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760062770918,2.6446704382010463e-08,0.0011759798508137,-0.0681965500116348,0.0,0.0,0.0,-0.0179235097020864,60.0,9.88743019104004,-0.0,-9.429293612583933e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001104946204577,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001163561901194,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,8.594028622610494e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001163561755674,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.000551943317987,285.9248352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773112928494,2.659896658485649e-08,0.0011772847501561,-0.0685928016901016,0.0,0.0,0.0,-0.0179990082979202,60.0,9.883814811706545,-0.0,-9.450181437387073e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001104946204577,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001163561901194,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,8.594028622610494e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001163561755674,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.000551943317987,285.9248352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773112928494,2.659896658485649e-08,0.0011772847501561,-0.0685928016901016,0.0,0.0,0.0,-0.0179990082979202,60.0,9.883814811706545,-0.0,-9.450181437387073e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001105984702007,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001164655477623,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.602106390753761e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001164655404863,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0005524621228687,285.9335021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784192174673,2.6728375956963652e-08,0.0011783924419432,-0.0689295604825019,0.0,0.0,0.0,-0.0180631671100854,60.0,9.878891944885254,-0.0,-9.467952821751169e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001105984702007,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001164655477623,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.602106390753761e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001164655404863,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0005524621228687,285.9335021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784192174673,2.6728375956963652e-08,0.0011783924419432,-0.0689295604825019,0.0,0.0,0.0,-0.0180631671100854,60.0,9.878891944885254,-0.0,-9.467952821751169e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001106555209844,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001165256253443,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,8.60654326970689e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0001165256107924,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.0005527470493689,285.9378356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790299322456,2.6799462204962765e-08,0.0011790031567215,-0.0691145360469818,0.0,0.0,0.0,-0.0180984232574701,60.0,9.876876831054688,-0.0,-9.477722073825134e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001107088828575,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.000116581817565,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,8.610694203525782e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.000116581810289,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0005530136404559,285.9421691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1912841796875,293.1499938964844,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795968748629,2.686595657053204e-08,0.0011795699829235,-0.0692875534296035,0.0,0.0,0.0,-0.0181313771754503,60.0,9.874526977539062,-0.0,-9.486865337748897e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.000110778317321,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.000116654933663,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.616093691671267e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001166549191111,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0005533604416996,285.9508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803347151726,2.6952465148610827e-08,0.0011803078232333,-0.0695126429200172,0.0,0.0,0.0,-0.0181742534041404,60.0,9.867338180541992,-0.0,-9.498766218030141e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.000110778317321,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.000116654933663,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,8.616093691671267e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001166549191111,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0005533604416996,285.9508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803347151726,2.6952465148610827e-08,0.0011803078232333,-0.0695126429200172,0.0,0.0,0.0,-0.0181742534041404,60.0,9.867338180541992,-0.0,-9.498766218030141e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001108410287997,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001167209702543,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,8.620971493655816e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001167209557024,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0005536737153306,285.9594421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810063151642,2.7030608862332883e-08,0.0011809793068096,-0.0697159618139267,0.0,0.0,0.0,-0.0182130094617605,60.0,9.859704971313477,-0.0,-9.509523124506812e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001108410287997,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001167209702543,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,8.620971493655816e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001167209557024,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0005536737153306,285.9594421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810063151642,2.7030608862332883e-08,0.0011809793068096,-0.0697159618139267,0.0,0.0,0.0,-0.0182130094617605,60.0,9.859704971313477,-0.0,-9.509523124506812e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001108896176447,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001167721420642,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,8.624750626040623e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001167721275123,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005539164412766,285.96807861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815251782536,2.7091152432490162e-08,0.0011814981698989,-0.0698734745383262,0.0,0.0,0.0,-0.0182430297136306,60.0,9.850886344909668,-0.0,-9.517860632968222e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001108896176447,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001167721420642,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,8.624750626040623e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001167721275123,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005539164412766,285.96807861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815251782536,2.7091152432490162e-08,0.0011814981698989,-0.0698734745383262,0.0,0.0,0.0,-0.0182430297136306,60.0,9.850886344909668,-0.0,-9.517860632968222e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.00011091822671,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001168022645288,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,8.62697561387904e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001168022499768,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0005540593410842,285.9767150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818303028121,2.7126791479759053e-08,0.0011818031780421,-0.0699661970138549,0.0,0.0,0.0,-0.0182606987655162,60.0,9.84068775177002,-0.0,-9.52277119381506e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.00011091822671,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001168022645288,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,8.62697561387904e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001168022499768,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0005540593410842,285.9767150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818303028121,2.7126791479759053e-08,0.0011818031780421,-0.0699661970138549,0.0,0.0,0.0,-0.0182606987655162,60.0,9.84068775177002,-0.0,-9.52277119381506e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001109353615902,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0001168203089036,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,8.628308569313958e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0001168202943517,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0005541449645534,285.98101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820145882666,2.71481415126118e-08,0.0011819873470813,-0.070021741092205,0.0,0.0,0.0,-0.0182712916284799,60.0,9.835783004760742,-0.0,-9.525712840741109e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001109422810259,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001168275921372,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,8.628846262581646e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001168275775853,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0005541794816963,285.9853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820853687822,2.7156753290569213e-08,0.0011820581275969,-0.07004414498806,0.0,0.0,0.0,-0.0182755459100008,60.0,9.83033561706543,-0.0,-9.526900157652562e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001109067525248,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001167901791632,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,8.626083581475541e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001167901718872,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005540020647458,285.9939270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817048070952,2.7112472267276644e-08,0.0011816776823252,-0.0699289515614509,0.0,0.0,0.0,-0.0182535853236913,60.0,9.815750122070312,-0.0,-9.52079872718059e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001109067525248,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001167901791632,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,8.626083581475541e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001167901718872,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005540020647458,285.9939270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817048070952,2.7112472267276644e-08,0.0011816776823252,-0.0699289515614509,0.0,0.0,0.0,-0.0182535853236913,60.0,9.815750122070312,-0.0,-9.52079872718059e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0001108665164792,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.000116747811262,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,8.622954192105681e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001167477967101,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0005538010736927,286.0025329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,293.1499938964844,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812802404165,2.706232571370037e-08,0.0011812532320618,-0.0697984769940376,0.0,0.0,0.0,-0.0182287469506263,60.0,9.800432205200195,-0.0,-9.513890120160796e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0001108665164792,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.000116747811262,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,8.622954192105681e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001167477967101,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0005538010736927,286.0025329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,293.1499938964844,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812802404165,2.706232571370037e-08,0.0011812532320618,-0.0697984769940376,0.0,0.0,0.0,-0.0182287469506263,60.0,9.800432205200195,-0.0,-9.513890120160796e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001107974021579,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.000116675022582,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,8.61757798702456e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001166750153061,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0005534557858482,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805433314293,2.69761830651305e-08,0.00118051643949,-0.0695743560791015,0.0,0.0,0.0,-0.0181860402226448,60.0,9.783071517944336,-0.0,-9.502029740815489e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001107974021579,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.000116675022582,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,8.61757798702456e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001166750153061,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0005534557858482,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805433314293,2.69761830651305e-08,0.00118051643949,-0.0695743560791015,0.0,0.0,0.0,-0.0181860402226448,60.0,9.783071517944336,-0.0,-9.502029740815489e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001106999043258,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001165723588201,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,8.609994983999059e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001165723515441,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0005529688205569,286.0196228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795049067586,2.6854685586386043e-08,0.0011794780148193,-0.0692582204937934,0.0,0.0,0.0,-0.0181258115917444,60.0,9.76364803314209,-0.0,-9.485314222956732e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001106999043258,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001165723588201,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,8.609994983999059e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001165723515441,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0005529688205569,286.0196228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795049067586,2.6854685586386043e-08,0.0011794780148193,-0.0692582204937934,0.0,0.0,0.0,-0.0181258115917444,60.0,9.76364803314209,-0.0,-9.485314222956732e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001106533891288,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001165233697975,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,8.606376650277525e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001165233625215,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005527363973669,286.0238952636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790109565481,2.679670885186169e-08,0.0011789841810241,-0.0691073611378669,0.0,0.0,0.0,-0.0180970802903175,60.0,9.754030227661133,-0.0,-9.477342644004241e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001105908013414,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001164574641734,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,8.601509034633636e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001164574568974,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0005524238222278,286.0281677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783407535403,2.6718710799400472e-08,0.0011783139780163,-0.0689044073224067,0.0,0.0,0.0,-0.0180583968758583,60.0,9.74364948272705,-0.0,-9.466624817378033e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001103986651287,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001162551343441,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,8.586565672885627e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001162551270681,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,0.000551464036107,286.0366516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762919602915,2.6479272108304044e-08,0.0011762654175981,-0.0682813003659248,0.0,0.0,0.0,-0.0179396905004978,60.0,9.717650413513184,-0.0,-9.433757952592717e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001103986651287,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001162551343441,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,8.586565672885627e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001162551270681,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,0.000551464036107,286.0366516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762919602915,2.6479272108304044e-08,0.0011762654175981,-0.0682813003659248,0.0,0.0,0.0,-0.0179396905004978,60.0,9.717650413513184,-0.0,-9.433757952592717e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001103244358091,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0001161769760074,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,8.580792200518772e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001161769614554,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.000551093253307,286.04107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755096493288,2.63867789840333e-08,0.0011754832230508,-0.0680405646562576,0.0,0.0,0.0,-0.0178938824683427,60.0,9.704994201660156,-0.0,-9.421076185844869e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001102148380596,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001160615574917,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,8.572267688577995e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001160615429398,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0005505458102561,286.0451354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743383947759,2.625019135393813e-08,0.0011743122013285,-0.067685067653656,0.0,0.0,0.0,-0.0178261529654264,60.0,9.6913423538208,-0.0,-9.402366174526833e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001099704822991,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001158042359747,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,8.553262159693986e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001158042286988,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0005493251956067,286.0535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717345332726,2.5945681159100783e-08,0.0011717086890712,-0.0668924152851104,0.0,0.0,0.0,-0.0176751967519521,60.0,9.66104507446289,-0.0,-9.360719843698464e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001099704822991,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001158042359747,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,8.553262159693986e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001158042286988,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,0.0005493251956067,286.0535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717345332726,2.5945681159100783e-08,0.0011717086890712,-0.0668924152851104,0.0,0.0,0.0,-0.0176751967519521,60.0,9.66104507446289,-0.0,-9.360719843698464e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001096799387596,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001154982819571,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.530664490535855e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001154982746811,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0005478738457895,286.0619812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686395155265,2.5583618779023712e-08,0.0011686139041557,-0.0659497901797294,0.0,0.0,0.0,-0.0174957122653722,60.0,9.627585411071776,-0.0,-9.311322202165685e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001096799387596,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001154982819571,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.530664490535855e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001154982746811,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0005478738457895,286.0619812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686395155265,2.5583618779023712e-08,0.0011686139041557,-0.0659497901797294,0.0,0.0,0.0,-0.0174957122653722,60.0,9.627585411071776,-0.0,-9.311322202165685e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.000109530003101,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001153403936768,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,8.519002585671842e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001153403864009,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0005471248878166,286.066162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670435778796,2.539677979029875e-08,0.0011670180829241,-0.0654632896184921,0.0,0.0,0.0,-0.0174030978232622,60.0,9.610520362854004,-0.0,-9.285881219511792e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0001093566970666,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.000115157898108,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,8.505523146595806e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.000115157883556,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0005462592234835,286.07037353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18048095703125,293.1499938964844,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651925742626,2.5180810325764472e-08,0.0011651674285531,-0.0649008825421333,0.0,0.0,0.0,-0.0172960124909877,60.0,9.592476844787598,-0.0,-9.256518751499244e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001089443831006,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001147237053373,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,8.473454363411292e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0001147236907854,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0005441996036097,286.0786437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607970809563,2.4667002662681625e-08,0.0011607724009081,-0.0635626316070556,0.0,0.0,0.0,-0.0170412883162498,60.0,9.550506591796877,-0.0,-9.18684790462976e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
