time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001089443831006,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001147237053373,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,8.473454363411292e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0001147236907854,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0005441996036097,286.0786437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607970809563,2.4667002662681625e-08,0.0011607724009081,-0.0635626316070556,0.0,0.0,0.0,-0.0170412883162498,60.0,9.550506591796877,-0.0,-9.18684790462976e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001085191252059,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.0001142758919741,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,8.440378587692976e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001142758774221,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005420753732323,286.0869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562693398445,2.4137081666708585e-08,0.0011562452418729,-0.0621820576488971,0.0,0.0,0.0,-0.0167786050587892,60.0,9.50652027130127,-0.0,-9.115266408343817e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001085191252059,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.0001142758919741,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,8.440378587692976e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001142758774221,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005420753732323,286.0869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562693398445,2.4137081666708585e-08,0.0011562452418729,-0.0621820576488971,0.0,0.0,0.0,-0.0167786050587892,60.0,9.50652027130127,-0.0,-9.115266408343817e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001080603979062,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001137928265961,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,8.404699474340305e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001137928120442,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0005397839122451,286.0951232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513803619891,2.3565446483075906e-08,0.0011513568460941,-0.0606924220919609,0.0,0.0,0.0,-0.0164952185004949,60.0,9.459954261779783,-0.0,-9.038365078595237e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001080603979062,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001137928265961,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,8.404699474340305e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001137928120442,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0005397839122451,286.0951232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513803619891,2.3565446483075906e-08,0.0011513568460941,-0.0606924220919609,0.0,0.0,0.0,-0.0164952185004949,60.0,9.459954261779783,-0.0,-9.038365078595237e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001075772161129,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001132840116042,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.367119153263047e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,0.0001132840043283,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0005373703315854,286.103271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114623142872,2.2963350332361188e-08,0.0011462084949016,-0.0591229759156703,0.0,0.0,0.0,-0.0161967333406209,60.0,9.411328315734863,-0.0,-8.957717057000991e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001075772161129,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001132840116042,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.367119153263047e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,0.0001132840043283,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0005373703315854,286.103271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114623142872,2.2963350332361188e-08,0.0011462084949016,-0.0591229759156703,0.0,0.0,0.0,-0.0161967333406209,60.0,9.411328315734863,-0.0,-8.957717057000991e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001073357125278,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001130296950577,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,8.34833481349051e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001130296877818,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0005361639778129,286.1073608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143658068031,2.26624088384142e-08,0.0011436353670433,-0.0583383701741695,0.0,0.0,0.0,-0.0160475447773933,60.0,9.387215614318848,-0.0,-8.91754226017838e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001070844591595,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.000112765119411,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,8.328793774126098e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001127651048591,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0005349089042283,286.1114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409778380766,2.234932416911306e-08,0.0011409554863348,-0.0575219988822937,0.0,0.0,0.0,-0.0158923212438821,60.0,9.36257266998291,-0.0,-8.875842638644826e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001065618562279,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001122147950809,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,8.288146636914462e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.000112214780529,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0005322984070517,286.1195373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354081798344,2.1698113528145768e-08,0.0011353864101693,-0.0558235868811607,0.0,0.0,0.0,-0.0155694857239723,60.0,9.310543060302734,-0.0,-8.789420036237061e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001065618562279,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001122147950809,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,8.288146636914462e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.000112214780529,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0005322984070517,286.1195373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354081798344,2.1698113528145768e-08,0.0011353864101693,-0.0558235868811607,0.0,0.0,0.0,-0.0155694857239723,60.0,9.310543060302734,-0.0,-8.789420036237061e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001062453375197,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001118814834626,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,8.263528434326872e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0001118814689107,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0005307173705659,286.1244201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,286.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320351622998,2.1303703690023212e-08,0.0011320138582959,-0.0547947026789188,0.0,0.0,0.0,-0.0153739601373672,60.0,9.279095649719238,-0.0,-8.73728325245793e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001060333452187,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001116582425311,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,8.247040386777371e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001116582352551,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0005296583985909,286.1275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129776937887,2.1039546993506533e-08,0.0011297558667138,-0.0541055090725421,0.0,0.0,0.0,-0.0152430096641182,60.0,9.25753688812256,-0.0,-8.70245031592276e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001054994863807,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001110960583901,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,8.205517224268988e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001110960511141,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005269916728138,286.1355895996094,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240877211093,2.0374312015292162e-08,0.001124067348428,-0.0523695573210716,0.0,0.0,0.0,-0.0149132227525115,60.0,9.203852653503418,-0.0,-8.615038638026817e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001054994863807,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001110960583901,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,8.205517224268988e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001110960511141,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005269916728138,286.1355895996094,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240877211093,2.0374312015292162e-08,0.001124067348428,-0.0523695573210716,0.0,0.0,0.0,-0.0149132227525115,60.0,9.203852653503418,-0.0,-8.615038638026817e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001049631828209,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.000110531305836,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.163804886862636e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.00011053129856,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.000524312723428,286.1435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183727765455,1.9706043019596112e-08,0.0011183531023561,-0.0506252273917198,0.0,0.0,0.0,-0.0145819345489144,60.0,9.149575233459473,-0.0,-8.527672434865965e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001049631828209,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.000110531305836,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.163804886862636e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.00011053129856,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.000524312723428,286.1435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183727765455,1.9706043019596112e-08,0.0011183531023561,-0.0506252273917198,0.0,0.0,0.0,-0.0145819345489144,60.0,9.149575233459473,-0.0,-8.527672434865965e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001046969046001,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001102509049815,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.143094601109624e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0001102508977055,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0005229826201684,286.14752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155337560921,1.937425153641925e-08,0.0011155144311487,-0.0497590042650699,0.0,0.0,0.0,-0.0144174424931406,60.0,9.1223726272583,-0.0,-8.484460778390712e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001044322561938,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.000109972213977,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,8.122510189423338e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.000109972206701,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0005216606077738,286.1514892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127139441668,1.9044479770968792e-08,0.0011126948520541,-0.0488979443907737,0.0,0.0,0.0,-0.0142539618536829,60.0,9.095230102539062,-0.0,-8.44162002522353e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001039124108501,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001094247927539,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,8.082078420557082e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.000109424785478,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0005190639058127,286.15936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071773478761,1.8396738354908848e-08,0.0011071589542552,-0.0472063347697258,0.0,0.0,0.0,-0.0139328641816973,60.0,9.041528701782228,-0.0,-8.357788061630347e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001039124108501,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001094247927539,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,8.082078420557082e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.000109424785478,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0005190639058127,286.15936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745300292969,293.1499938964844,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071773478761,1.8396738354908848e-08,0.0011071589542552,-0.0472063347697258,0.0,0.0,0.0,-0.0139328641816973,60.0,9.041528701782228,-0.0,-8.357788061630347e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001034047527355,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001088902063202,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.042593981372193e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001088901990442,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0005165280308574,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017664801329,1.7764181237112098e-08,0.0011017486685886,-0.0455539971590042,0.0,0.0,0.0,-0.0136192701756954,60.0,8.988554000854492,-0.0,-8.276324336975449e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001034047527355,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001088902063202,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.042593981372193e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001088901990442,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0005165280308574,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017664801329,1.7764181237112098e-08,0.0011017486685886,-0.0455539971590042,0.0,0.0,0.0,-0.0136192701756954,60.0,8.988554000854492,-0.0,-8.276324336975449e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001029097111313,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.000108368905785,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,8.004090341273695e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.000108368898509,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0005140551947988,286.1749267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964920511469,1.7147346653700882e-08,0.0010964749380946,-0.0439423732459545,0.0,0.0,0.0,-0.0133134834468364,60.0,8.936331748962402,-0.0,-8.19726935219478e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001029097111313,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.000108368905785,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,8.004090341273695e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.000108368898509,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0005140551947988,286.1749267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964920511469,1.7147346653700882e-08,0.0010964749380946,-0.0439423732459545,0.0,0.0,0.0,-0.0133134834468364,60.0,8.936331748962402,-0.0,-8.19726935219478e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001024359444272,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001078700006473,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,7.967241981532425e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001078699933714,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.000511688645929,286.1826477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1731872558594,293.1499938964844,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914442827925,1.655702064340403e-08,0.0010914277518168,-0.0423996970057487,0.0,0.0,0.0,-0.0130208367481827,60.0,8.885619163513184,-0.0,-8.121966033058926e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001024359444272,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001078700006473,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,7.967241981532425e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001078699933714,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.000511688645929,286.1826477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1731872558594,293.1499938964844,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914442827925,1.655702064340403e-08,0.0010914277518168,-0.0423996970057487,0.0,0.0,0.0,-0.0130208367481827,60.0,8.885619163513184,-0.0,-8.121966033058926e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001021896096062,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0001076105982065,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,7.948082202346995e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001076105909305,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0005104581359773,286.1864929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888203978538,1.6250087497837743e-08,0.0010888040997087,-0.041597481817007,0.0,0.0,0.0,-0.0128686809912323,60.0,8.860018730163574,-0.0,-8.082950131438339e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0001019635237753,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001073725215974,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.930497667985037e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001073725070455,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0005093287909403,286.1903381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864116484299,1.596838217210461e-08,0.0010863956995308,-0.0408611297607421,0.0,0.0,0.0,-0.0127290291711688,60.0,8.835102081298828,-0.0,-8.04722404268432e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001015258894767,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001069116697181,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.896460010670125e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001069116624421,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.000507142744027,286.1979675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817474685609,1.54230885840434e-08,0.0010817319853231,-0.0394356064498424,0.0,0.0,0.0,-0.0124586997553706,60.0,8.786598205566406,-0.0,-7.978292870802761e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001015258894767,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001069116697181,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.896460010670125e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001069116624421,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.000507142744027,286.1979675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817474685609,1.54230885840434e-08,0.0010817319853231,-0.0394356064498424,0.0,0.0,0.0,-0.0124586997553706,60.0,8.786598205566406,-0.0,-7.978292870802761e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001012312568491,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001066014083335,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,7.873543654568493e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001066014010575,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0005056710215285,286.2031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1499938964844,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786086786538,1.5055981350542424e-08,0.0010785936610773,-0.0384757667779922,0.0,0.0,0.0,-0.0122767128050327,60.0,8.75423812866211,-0.0,-7.932053591730438e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001011072235996,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0001064707903424,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,7.863896462367848e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001064707830664,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0005050514009781,286.20556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1719055175781,293.1499938964844,287.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772871319204,1.4901432976444084e-08,0.0010772722307592,-0.0380716547369957,0.0,0.0,0.0,-0.0122000966221094,60.0,8.739996910095215,-0.0,-7.912628063877494e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0001007108367048,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.00010605337593,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.83306677476503e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001060533686541,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0005030713509768,286.2131042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1715087890625,293.1499938964844,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730638168752,1.4407540049887757e-08,0.0010730494977906,-0.0367801003158092,0.0,0.0,0.0,-0.0119552556425333,60.0,8.69513988494873,-0.0,-7.850707106626943e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0001007108367048,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.00010605337593,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.83306677476503e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001060533686541,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0005030713509768,286.2131042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1715087890625,293.1499938964844,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730638168752,1.4407540049887757e-08,0.0010730494977906,-0.0367801003158092,0.0,0.0,0.0,-0.0119552556425333,60.0,8.69513988494873,-0.0,-7.850707106626943e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.000100337783806,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001056605397025,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.804051710991189e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001056605324265,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.000501207949128,286.2206115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1711120605469,293.1499938964844,287.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069089048542,1.3942730525684512e-08,0.0010690751951187,-0.0355644337832927,0.0,0.0,0.0,-0.0117248306050896,60.0,8.65194034576416,-0.0,-7.79265434402987e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.000100337783806,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001056605397025,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.804051710991189e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001056605324265,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.000501207949128,286.2206115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1711120605469,293.1499938964844,287.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069089048542,1.3942730525684512e-08,0.0010690751951187,-0.0355644337832927,0.0,0.0,0.0,-0.0117248306050896,60.0,8.65194034576416,-0.0,-7.79265434402987e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0001001454584184,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0001054580134223,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,7.789093069732189e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001054580061463,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0005002472316846,286.224365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1499938964844,287.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670399060472,1.3703097323514156e-08,0.0010670262854546,-0.034937635064125,0.0,0.0,0.0,-0.011606034822762,60.0,8.630059242248535,-0.0,-7.762808706957004e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.99825497274287e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001052864608936,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,7.776421989547089e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001052864536177,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0004994334303773,286.2281188964844,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500117468367993e-08,0.0010652904165908,-0.0344066768884658,0.0,0.0,0.0,-0.0115054082125425,60.0,8.609458923339844,-0.0,-7.737573781696484e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
