time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.967586811399089e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.000104963510239,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.752569217700511e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.000104963502963,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0004979015211574,286.235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620350949466,1.3118000019574085e-08,0.0010620219400152,-0.0334070511162281,0.0,0.0,0.0,-0.0113159716129302,60.0,8.57013988494873,-0.0,-7.690178449593078e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.967586811399089e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.000104963510239,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.752569217700511e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.000104963502963,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0004979015211574,286.235595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620350949466,1.3118000019574085e-08,0.0010620219400152,-0.0334070511162281,0.0,0.0,0.0,-0.0113159716129302,60.0,8.57013988494873,-0.0,-7.690178449593078e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,9.940112067852168e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001046741817845,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.731199730187654e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.0001046741745085,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0004965291009284,286.2430114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1499938964844,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591080645099,1.2775671187625905e-08,0.0010590952588245,-0.0325114279985427,0.0,0.0,0.0,-0.0111462669447064,60.0,8.534050941467285,-0.0,-7.647841471225547e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,9.940112067852168e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001046741817845,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.731199730187654e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.0001046741745085,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0004965291009284,286.2430114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1499938964844,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591080645099,1.2775671187625905e-08,0.0010590952588245,-0.0325114279985427,0.0,0.0,0.0,-0.0111462669447064,60.0,8.534050941467285,-0.0,-7.647841471225547e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.915459668263792e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001044145828927,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,7.712026126682758e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001044145756168,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0004952976596541,286.2503967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1695861816406,293.1499938964844,287.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564819676801,1.2468516885633107e-08,0.0010564695112407,-0.031707763671875,0.0,0.0,0.0,-0.0109940003603696,60.0,8.500345230102539,-0.0,-7.609954622012084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.915459668263792e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001044145828927,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,7.712026126682758e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001044145756168,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0004952976596541,286.2503967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1695861816406,293.1499938964844,287.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564819676801,1.2468516885633107e-08,0.0010564695112407,-0.031707763671875,0.0,0.0,0.0,-0.0109940003603696,60.0,8.500345230102539,-0.0,-7.609954622012084e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.894715185509996e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001041961295413,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.695890963077545e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001041961222654,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0004942613886669,286.2577819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.16925048828125,293.1499938964844,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542713571339,1.2210044531002497e-08,0.0010542591335251,-0.0310314316302537,0.0,0.0,0.0,-0.0108658634126186,60.0,8.469225883483887,-0.0,-7.578145044817576e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.894715185509996e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001041961295413,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.695890963077545e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001041961222654,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0004942613886669,286.2577819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.16925048828125,293.1499938964844,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542713571339,1.2210044531002497e-08,0.0010542591335251,-0.0310314316302537,0.0,0.0,0.0,-0.0108658634126186,60.0,8.469225883483887,-0.0,-7.578145044817576e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,9.883764869300649e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001040808201651,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.687374454690143e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0001040808128891,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0004937144112773,286.261474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.1499938964844,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531048756092,1.207360966759552e-08,0.0010530927684158,-0.03067441098392,0.0,0.0,0.0,-0.0107982289046049,60.0,8.4535493850708,-0.0,-7.561381210052789e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,9.877954289549962e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001040196293615,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,7.682854629820213e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001040196220856,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.00049342418788,286.2651672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1688842773437,293.1499938964844,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524843819439,1.2001208027356824e-08,0.0010524723911657,-0.0304849483072757,0.0,0.0,0.0,-0.0107623301446437,60.0,8.44115924835205,-0.0,-7.552493030971166e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.863731975201516e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.00010386986105,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.67179299145937e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.00010386986105,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004927137633785,286.2724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1685791015625,293.1503601074219,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509699350222,1.1824010215377712e-08,0.0010509580606594,-0.0300212334841489,0.0,0.0,0.0,-0.0106744896620512,60.0,8.41568660736084,-0.0,-7.530760370855205e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.863731975201516e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.00010386986105,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.67179299145937e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.00010386986105,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004927137633785,286.2724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1685791015625,293.1503601074219,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509699350222,1.1824010215377712e-08,0.0010509580606594,-0.0300212334841489,0.0,0.0,0.0,-0.0106744896620512,60.0,8.41568660736084,-0.0,-7.530760370855205e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,9.854703239398076e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001037747861118,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,7.66477023717016e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001037747788359,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0004922627704218,286.278076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1507568359375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500064818188,1.1711513536738494e-08,0.0010499948402866,-0.0297268293797969,0.0,0.0,0.0,-0.01061871368438,60.0,8.39669418334961,-0.0,-7.516980105037875e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.851731010712685e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001037434849422,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.662458665436134e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0001037434776662,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004921142826788,286.27984619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.15142822265625,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496898321434,1.1674479161172258e-08,0.0010496781906113,-0.0296299085021018,0.0,0.0,0.0,-0.0106003545224666,60.0,8.392087936401367,-0.0,-7.51244613184099e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.840779966907576e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.00010362816829,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,7.65394142945297e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.000103628161014,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0004915672470815,286.2871398925781,294.1499938964844,293.15240478515625,291.6650390625,293.1682434082031,293.1538391113281,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485287057235,1.1538042521408444e-08,0.0010485171806067,-0.0292728338390588,0.0,0.0,0.0,-0.0105327451601624,60.0,8.371829986572266,-0.0,-7.495754061892512e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.840779966907576e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.00010362816829,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,7.65394142945297e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.000103628161014,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0004915672470815,286.2871398925781,294.1499938964844,293.15240478515625,291.6650390625,293.1682434082031,293.1538391113281,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485287057235,1.1538042521408444e-08,0.0010485171806067,-0.0292728338390588,0.0,0.0,0.0,-0.0105327451601624,60.0,8.371829986572266,-0.0,-7.495754061892512e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.826561290537938e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001034784363582,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,7.642882701475173e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001034784290823,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.000490856997203,286.29443359375,294.1499938964844,293.1594543457031,291.66943359375,293.1682434082031,293.1576538085937,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470151901245,1.1360888230171897e-08,0.0010470037814229,-0.0288091823458671,0.0,0.0,0.0,-0.0104449298232793,60.0,8.353250503540039,-0.0,-7.474109509075788e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.826561290537938e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001034784363582,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,7.642882701475173e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001034784290823,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.000490856997203,286.29443359375,294.1499938964844,293.1594543457031,291.66943359375,293.1682434082031,293.1576538085937,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470151901245,1.1360888230171897e-08,0.0010470037814229,-0.0288091823458671,0.0,0.0,0.0,-0.0104449298232793,60.0,8.353250503540039,-0.0,-7.474109509075788e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.818480612011626e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001033933440339,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,7.63659700169228e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.000103393336758,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004904533270746,286.298095703125,294.1499938964844,293.1646423339844,291.6726989746094,293.1683044433594,293.1600341796875,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461552301421,1.1260205212693108e-08,0.0010461439378559,-0.0285456664860248,0.0,0.0,0.0,-0.0103950221091508,60.0,8.344194412231445,-0.0,-7.461821383003554e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,9.808570757741109e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0001032889849739,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,7.628889579791576e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001032889776979,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0004899583291262,286.3017272949219,294.1499938964844,293.1708984375,291.6766052246094,293.1683959960937,293.16278076171875,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450963163748,1.1136730648786395e-08,0.0010450851405039,-0.0282224919646978,0.0,0.0,0.0,-0.0103337951004505,60.0,8.335490226745605,-0.0,-7.446766403518269e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.78214666247368e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001030107305268,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,7.608337909914553e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001030107232509,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0004886384122073,286.3089599609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1688842773437,293.1717529296875,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042278134264,1.0807505113064051e-08,0.0010422673076391,-0.0273607559502124,0.0,0.0,0.0,-0.0101705715060234,60.0,8.319698333740234,-0.0,-7.40669818810602e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.78214666247368e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001030107305268,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,7.608337909914553e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001030107232509,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0004886384122073,286.3089599609375,294.1499938964844,293.1864929199219,291.68634033203125,293.1688842773437,293.1717529296875,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042278134264,1.0807505113064051e-08,0.0010422673076391,-0.0273607559502124,0.0,0.0,0.0,-0.0101705715060234,60.0,8.319698333740234,-0.0,-7.40669818810602e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,9.750350000103936e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001026758982334,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.583606929983944e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001026758909574,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.000487050099764,286.316162109375,294.1499938964844,293.2060241699219,291.69854736328125,293.1698608398437,293.1843566894531,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388914961367,1.0411340234384172e-08,0.0010388811351731,-0.0263237226754426,0.0,0.0,0.0,-0.009974181652069,60.0,8.304871559143066,-0.0,-7.358625708775436e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,9.750350000103936e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001026758982334,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.583606929983944e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001026758909574,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.000487050099764,286.316162109375,294.1499938964844,293.2060241699219,291.69854736328125,293.1698608398437,293.1843566894531,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388914961367,1.0411340234384172e-08,0.0010388811351731,-0.0263237226754426,0.0,0.0,0.0,-0.009974181652069,60.0,8.304871559143066,-0.0,-7.358625708775436e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,9.71444824244827e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0001022978321998,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,7.55568325985223e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001022978249238,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0004852567217312,286.3233337402344,294.1499938964844,293.22918701171875,291.7130126953125,293.1712951660156,293.19989013671875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103506736923,9.964030489584276e-09,0.0010350574739277,-0.0251527093350887,0.0,0.0,0.0,-0.0097524374723434,60.0,8.290677070617676,-0.0,-7.304534932472961e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,9.71444824244827e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0001022978321998,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,7.55568325985223e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001022978249238,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0004852567217312,286.3233337402344,294.1499938964844,293.22918701171875,291.7130126953125,293.1712951660156,293.19989013671875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103506736923,9.964030489584276e-09,0.0010350574739277,-0.0251527093350887,0.0,0.0,0.0,-0.0097524374723434,60.0,8.290677070617676,-0.0,-7.304534932472961e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.674600005382672e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001018782131723,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,7.524689863203093e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001018782058963,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004832662234548,286.3304748535156,294.1499938964844,293.2557983398437,291.7296447753906,293.1731872558594,293.2178649902344,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308215860277,9.46755118746978e-09,0.0010308121563866,-0.0238528549671173,0.0,0.0,0.0,-0.0095063121989369,60.0,8.277100563049316,-0.0,-7.244732103117715e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.674600005382672e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001018782131723,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,7.524689863203093e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001018782058963,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004832662234548,286.3304748535156,294.1499938964844,293.2557983398437,291.7296447753906,293.1731872558594,293.2178649902344,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308215860277,9.46755118746978e-09,0.0010308121563866,-0.0238528549671173,0.0,0.0,0.0,-0.0095063121989369,60.0,8.277100563049316,-0.0,-7.244732103117715e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.65504950727336e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001016723326756,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,7.509483839385211e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0001016723253997,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.00048228961532,286.33404541015625,294.1499938964844,293.27032470703125,291.7387084960937,293.174072265625,293.22686767578125,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028738101013,9.223963814974924e-09,0.0010287289042025,-0.0232150666415691,0.0,0.0,0.0,-0.0093855541199445,60.0,8.270353317260742,-0.0,-7.215480479771942e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.630130807636306e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,0.0001014099252643,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,7.490102871088311e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,0.0001014099179883,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0004810448735952,286.3376159667969,294.1499938964844,293.2855834960937,291.7482604980469,293.1750793457031,293.2359924316406,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260810377076,8.913497495655065e-09,0.0010260721901431,-0.022402124479413,0.0,0.0,0.0,-0.0092316316440701,60.0,8.26296329498291,-0.0,-7.178284278097635e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.585418592905626e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001009390834951,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.45532670407556e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001009390762192,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004788114165421,286.3446655273437,294.1499938964844,293.3182983398437,291.7687072753906,293.1781005859375,293.25897216796875,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213190689682,8.356426661748628e-09,0.0010213106870651,-0.0209433510899543,0.0,0.0,0.0,-0.0089554786682128,60.0,8.252131462097168,-0.0,-7.11178245182964e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.585418592905626e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001009390834951,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,7.45532670407556e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001009390762192,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004788114165421,286.3446655273437,294.1499938964844,293.3182983398437,291.7687072753906,293.1781005859375,293.25897216796875,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213190689682,8.356426661748628e-09,0.0010213106870651,-0.0209433510899543,0.0,0.0,0.0,-0.0089554786682128,60.0,8.252131462097168,-0.0,-7.11178245182964e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.543671330902724e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001004994628601,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,7.422856288030744e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001004994628601,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0004767260688822,286.3505554199219,294.1499938964844,293.3478698730469,291.7872009277344,293.18096923828125,293.2786865234375,287.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168685112148,7.83629339196068e-09,0.0010168607113882,-0.019581189379096,0.0,0.0,0.0,-0.0086976140737533,60.0,8.243109703063965,-0.0,-7.049969497074926e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.536567085888235e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001004246587399,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,7.417331653414294e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001004246514639,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.0004763712058775,286.3516540527344,294.1499938964844,293.35369873046875,291.79083251953125,293.1816711425781,293.28289794921875,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161115787923,7.747785524259143e-09,0.0010161037789657,-0.0193493887782096,0.0,0.0,0.0,-0.0086537366732954,60.0,8.242140769958496,-0.0,-7.039477623038692e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.489564399700612e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.992968989536166e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.38077360438183e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.992968989536166e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000474023312563,286.358642578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1854858398437,293.3075561523437,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011102925986,7.162174853192482e-09,0.001011095708236,-0.0178155992180109,0.0,0.0,0.0,-0.008363421075046,60.0,8.233109474182129,-0.0,-6.970257970806415e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.489564399700612e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.992968989536166e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.38077360438183e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.992968989536166e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000474023312563,286.358642578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1854858398437,293.3075561523437,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011102925986,7.162174853192482e-09,0.001011095708236,-0.0178155992180109,0.0,0.0,0.0,-0.008363421075046,60.0,8.233109474182129,-0.0,-6.970257970806415e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.450174547964708e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.951490210369228e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,7.350136729655787e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.951489482773468e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004720557190012,286.3656005859375,294.1499938964844,293.4316101074219,291.83953857421875,293.190185546875,293.3353576660156,287.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069055715575,6.671423857795844e-09,0.0010068989358842,-0.0165301635861396,0.0,0.0,0.0,-0.0081201326102018,60.0,8.231372833251953,-0.0,-6.912512873213927e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.450174547964708e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.951490210369228e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,7.350136729655787e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.951489482773468e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004720557190012,286.3656005859375,294.1499938964844,293.4316101074219,291.83953857421875,293.190185546875,293.3353576660156,287.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069055715575,6.671423857795844e-09,0.0010068989358842,-0.0165301635861396,0.0,0.0,0.0,-0.0081201326102018,60.0,8.231372833251953,-0.0,-6.912512873213927e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.430500358575956e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.930771921062842e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.334834663197398e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.93077119346708e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0004710729408543,286.3690490722656,294.1499938964844,293.4523620605469,291.8525085449219,293.1926574707031,293.34912109375,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048109106719,6.426304821616213e-09,0.0010048045078292,-0.0158880855888128,0.0,0.0,0.0,-0.0079986248165369,60.0,8.231483459472656,-0.0,-6.883760761411395e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
