time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,9.412920917384326e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.912260429700837e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,7.321161683648825e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.912259702105076e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0004701948200818,286.3724975585937,294.1499938964844,293.4736022949219,291.86578369140625,293.1951904296875,293.3628845214844,287.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002937904559,6.207287128745521e-09,0.001002931734547,-0.015314363874495,0.0,0.0,0.0,-0.0078900484368205,60.0,8.232077598571777,-0.0,-6.858120826791493e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.392174251843244e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.890412911772728e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,7.30502579244785e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,9.890412911772728e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0004691584908869,286.3794250488281,294.1499938964844,293.5173034667969,291.89312744140625,293.2010192871094,293.39422607421875,287.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007267119362,5.948810777312019e-09,0.0010007207747548,-0.014637260697782,0.0,0.0,0.0,-0.0077619072981178,60.0,8.244585990905762,-0.0,-6.827922760521687e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.392174251843244e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.890412911772728e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,7.30502579244785e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,9.890412911772728e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0004691584908869,286.3794250488281,294.1499938964844,293.5173034667969,291.89312744140625,293.2010192871094,293.39422607421875,287.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007267119362,5.948810777312019e-09,0.0010007207747548,-0.014637260697782,0.0,0.0,0.0,-0.0077619072981178,60.0,8.244585990905762,-0.0,-6.827922760521687e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.386306919623166e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.884234896162523e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.300462311832234e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.884234168566763e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0004688654153142,286.38629150390625,294.1499938964844,293.5625,291.9213562011719,293.208251953125,293.4293212890625,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001020273193,5.875715469727538e-09,0.0010000960901379,-0.0144457761198282,0.0,0.0,0.0,-0.0077256723307073,60.0,8.273040771484375,-0.0,-6.81939553714983e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.386306919623166e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.884234896162523e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.300462311832234e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.884234168566763e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0004688654153142,286.38629150390625,294.1499938964844,293.5625,291.9213562011719,293.208251953125,293.4293212890625,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001020273193,5.875715469727538e-09,0.0010000960901379,-0.0144457761198282,0.0,0.0,0.0,-0.0077256723307073,60.0,8.273040771484375,-0.0,-6.81939553714983e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.384589066030458e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.882425365503876e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.299125718418509e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.882424637908116e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0004687795881181,286.3931884765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2158203125,293.46612548828125,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999162284657,5.854305484831457e-09,0.0009999104076996,-0.0143896918743848,0.0,0.0,0.0,-0.0077150450088083,60.0,8.305331230163574,-0.0,-6.81689868997637e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.384589066030458e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.882425365503876e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.299125718418509e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.882424637908116e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0004687795881181,286.3931884765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2158203125,293.46612548828125,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999162284657,5.854305484831457e-09,0.0009999104076996,-0.0143896918743848,0.0,0.0,0.0,-0.0077150450088083,60.0,8.305331230163574,-0.0,-6.81689868997637e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.398806287208572e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.897397103486584e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,7.310183718800545e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.89739637589082e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.000469489779789,286.40008544921875,294.1499938964844,293.6562805175781,291.98004150390625,293.2239990234375,293.5055236816406,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014306753873,6.031439347964351e-09,0.0010014246217906,-0.0148537196218967,0.0,0.0,0.0,-0.0078028561547398,60.0,8.347423553466797,-0.0,-6.837569799245102e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.398806287208572e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.897397103486584e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,7.310183718800545e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.89739637589082e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.000469489779789,286.40008544921875,294.1499938964844,293.6562805175781,291.98004150390625,293.2239990234375,293.5055236816406,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014306753873,6.031439347964351e-09,0.0010014246217906,-0.0148537196218967,0.0,0.0,0.0,-0.0078028561547398,60.0,8.347423553466797,-0.0,-6.837569799245102e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,9.406301251146942e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.905290062306447e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.316013216041028e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.905289334710687e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0004698641714639,286.4035339355469,294.1499938964844,293.6802673339844,291.9950561523437,293.2280578613281,293.5252380371094,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022289352491,6.124821094743993e-09,0.001002222765237,-0.0150983417406678,0.0,0.0,0.0,-0.0078491475433111,60.0,8.369256019592285,-0.0,-6.848479472409964e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.424102609045804e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,9.92403511190787e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.329858635785058e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.92403511190787e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0004707533807959,286.406982421875,294.1499938964844,293.70440673828125,292.0101623535156,293.2323913574219,293.54638671875,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.346605463392052e-09,0.0010041204513981,-0.0156793165951967,0.0,0.0,0.0,-0.0079591022804379,60.0,8.397356986999512,-0.0,-6.874424940406243e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.477356798015536e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.980113827623428e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,7.37127847969532e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.980113827623428e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0004734135291073,286.4139404296875,294.1499938964844,293.75299072265625,292.0406188964844,293.2423400878906,293.5956420898437,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097995400428,7.010088065584341e-09,0.0010097925551235,-0.0174172464758157,0.0,0.0,0.0,-0.0082880118861794,60.0,8.472319602966309,-0.0,-6.952336661925075e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.477356798015536e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.980113827623428e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,7.37127847969532e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.980113827623428e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0004734135291073,286.4139404296875,294.1499938964844,293.75299072265625,292.0406188964844,293.2423400878906,293.5956420898437,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097995400428,7.010088065584341e-09,0.0010097925551235,-0.0174172464758157,0.0,0.0,0.0,-0.0082880118861794,60.0,8.472319602966309,-0.0,-6.952336661925075e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.527723887003958e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001003315337584,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,7.410452963085845e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001003315337584,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0004759294970426,286.4203796386719,294.1499938964844,293.7979431152344,292.0687866210937,293.25177001953125,293.64276123046875,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151654714718,7.637616761257961e-09,0.0010151577880606,-0.019060855731368,0.0,0.0,0.0,-0.0085991015657782,60.0,8.54564380645752,-0.0,-7.02642992678193e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.534154378343374e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0001003992438199,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,7.415454456349835e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001003992438199,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0004762506869155,286.4209289550781,294.1499938964844,293.8018493652344,292.0712585449219,293.2526550292969,293.6472473144531,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158505756407,7.717728678358071e-09,0.0010158428922295,-0.0192706733942031,0.0,0.0,0.0,-0.0086388159543275,60.0,8.553495407104492,-0.0,-7.0359170933898e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,9.607391257304698e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001011704662232,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,7.472416473319754e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001011704662232,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.000479909038404,286.4279479980469,294.1499938964844,293.8507080078125,292.1019287109375,293.26336669921875,293.7019958496094,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236538946628,8.630195225123316e-09,0.001023645279929,-0.0216602776199579,0.0,0.0,0.0,-0.0090911649167537,60.0,8.64350700378418,-0.0,-7.144426206195932e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,9.607391257304698e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001011704662232,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,7.472416473319754e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001011704662232,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.000479909038404,286.4279479980469,294.1499938964844,293.8507080078125,292.1019287109375,293.26336669921875,293.7019958496094,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236538946628,8.630195225123316e-09,0.001023645279929,-0.0216602776199579,0.0,0.0,0.0,-0.0090911649167537,60.0,8.64350700378418,-0.0,-7.144426206195932e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.71013359958306e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0001022524011204,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.552327588200569e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001022523938445,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0004850412369705,286.43505859375,294.1499938964844,293.8992919921875,292.13250732421875,293.2752380371094,293.76153564453125,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345997288823,9.910281484337702e-09,0.0010345898335799,-0.0250119995325803,0.0,0.0,0.0,-0.0097257513552904,60.0,8.758199691772461,-0.0,-7.29804980892368e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.71013359958306e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0001022524011204,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.552327588200569e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001022523938445,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0004850412369705,286.43505859375,294.1499938964844,293.8992919921875,292.13250732421875,293.2752380371094,293.76153564453125,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345997288823,9.910281484337702e-09,0.0010345898335799,-0.0250119995325803,0.0,0.0,0.0,-0.0097257513552904,60.0,8.758199691772461,-0.0,-7.29804980892368e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.762163972482084e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001028003025567,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.592795009259135e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001028002952807,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0004876402381341,286.4386291503906,294.1499938964844,293.9234313964844,292.147705078125,293.281494140625,293.7923889160156,287.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401488980278,1.0558545149308433e-08,0.0010401383042335,-0.0267090704292058,0.0,0.0,0.0,-0.0100471498444676,60.0,8.820208549499512,-0.0,-7.376470279041315e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.821642015594988e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.00010342663154,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.639055547770113e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0001034266242641,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0004906113026663,286.4422302246094,294.1499938964844,293.9474182128906,292.162841796875,293.2878723144531,293.82330322265625,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464811930432,1.1299595037428393e-08,0.001046469900757,-0.0286487713456153,0.0,0.0,0.0,-0.0104144942015409,60.0,8.884644508361816,-0.0,-7.466628915153707e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.956167195923626e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001048432459356,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.743686728645116e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001048432386596,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004973310860805,286.4495544433594,294.1499938964844,293.99481201171875,292.1927490234375,293.3015441894531,293.8848571777344,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608143638819,1.2975712060381284e-08,0.0010608014417812,-0.0330348014831543,0.0,0.0,0.0,-0.0112454136833548,60.0,9.029154777526855,-0.0,-7.672567647887264e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.956167195923626e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001048432459356,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.743686728645116e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001048432386596,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004973310860805,286.4495544433594,294.1499938964844,293.99481201171875,292.1927490234375,293.3015441894531,293.8848571777344,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608143638819,1.2975712060381284e-08,0.0010608014417812,-0.0330348014831543,0.0,0.0,0.0,-0.0112454136833548,60.0,9.029154777526855,-0.0,-7.672567647887264e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001009636762319,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.000106319625047,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.852731505408883e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.000106319617771,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0005043343990109,286.4569091796875,294.1499938964844,294.04119873046875,292.22216796875,293.3158569335937,293.9457702636719,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075752894394,1.4722571606284872e-08,0.0010757381096482,-0.0376039482653141,0.0,0.0,0.0,-0.012111403979361,60.0,9.182212829589844,-0.0,-7.890175623970208e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001009636762319,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.000106319625047,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.852731505408883e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.000106319617771,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0005043343990109,286.4569091796875,294.1499938964844,294.04119873046875,292.22216796875,293.3158569335937,293.9457702636719,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075752894394,1.4722571606284872e-08,0.0010757381096482,-0.0376039482653141,0.0,0.0,0.0,-0.012111403979361,60.0,9.182212829589844,-0.0,-7.890175623970208e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001024299053824,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001078636341844,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.966771227074787e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001078636269085,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0005116585525684,286.4643859863281,294.1499938964844,294.0863952636719,292.2509155273437,293.3307189941406,294.00537109375,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913716396316,1.6549480008620776e-08,0.0010913551086559,-0.0423799976706504,0.0,0.0,0.0,-0.0130170574411749,60.0,9.340727806091309,-0.0,-8.121007510908387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001024299053824,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001078636341844,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.966771227074787e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001078636269085,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0005116585525684,286.4643859863281,294.1499938964844,294.0863952636719,292.2509155273437,293.3307189941406,294.00537109375,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913716396316,1.6549480008620776e-08,0.0010913551086559,-0.0423799976706504,0.0,0.0,0.0,-0.0130170574411749,60.0,9.340727806091309,-0.0,-8.121007510908387e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001038564514601,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001093658574973,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,8.077725215116516e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001093658574973,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0005187844508327,286.4719543457031,294.1499938964844,294.1300964355469,292.2788391113281,293.3466796875,294.0596008300781,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065813014283,1.832699147996664e-08,0.0011065629078075,-0.0470241643488407,0.0,0.0,0.0,-0.0138982888311147,60.0,9.501971244812012,-0.0,-8.348786195711e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001038564514601,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,0.0001093658574973,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,8.077725215116516e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001093658574973,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0005187844508327,286.4719543457031,294.1499938964844,294.1300964355469,292.2788391113281,293.3466796875,294.0596008300781,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065813014283,1.832699147996664e-08,0.0011065629078075,-0.0470241643488407,0.0,0.0,0.0,-0.0138982888311147,60.0,9.501971244812012,-0.0,-8.348786195711e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0001045657409122,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001101127782021,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,8.132892253343016e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0001101127709262,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,0.0005223274929448,286.47576904296875,294.1499938964844,294.1513366699219,292.2924499511719,293.3548278808594,294.0857849121094,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141479481011,1.9210798285485e-08,0.001114128739573,-0.0493322163820266,0.0,0.0,0.0,-0.014336472377181,60.0,9.582436561584473,-0.0,-8.463211287335073e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001052116640494,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0001107929638237,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,8.183130557881668e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,0.0001107929565478,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0005255540017969,286.4795837402344,294.1499938964844,294.1720886230469,292.3058166503906,293.3631286621094,294.1113586425781,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210263473913,2.0015642476778346e-08,0.0011210063239559,-0.0514333993196487,0.0,0.0,0.0,-0.0147354444488883,60.0,9.660321235656738,-0.0,-8.568091658389677e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001062907977029,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001119293447118,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,8.267063094535843e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001119293374358,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0005309444968588,286.4873046875,294.1499938964844,294.212158203125,292.33172607421875,293.3802795410156,294.158935546875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325213126838,2.1360303747997026e-08,0.0011324998922646,-0.0549423657357692,0.0,0.0,0.0,-0.0154020292684435,60.0,9.803824424743652,-0.0,-8.744755319867181e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001062907977029,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001119293447118,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,8.267063094535843e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001119293374358,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0005309444968588,286.4873046875,294.1499938964844,294.212158203125,292.33172607421875,293.3802795410156,294.158935546875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325213126838,2.1360303747997026e-08,0.0011324998922646,-0.0549423657357692,0.0,0.0,0.0,-0.0154020292684435,60.0,9.803824424743652,-0.0,-8.744755319867181e-08,0.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.050000000745058,0.0001072628074325,298.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.050000000745058,0.000112952919153,298.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.050000000745058,8.342663932126015e-05,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.050000000745058,0.000112952911877,298.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.050000000745058,0.0005357998888939,286.4950561523437,284.95001220703125,294.25,292.3564147949219,293.3976135253906,294.2052001953125,287.3006896972656,1.0,0.1000000014901161,7.80073672324022e-10,7.80073672324022e-10,1.0,1.0,-0.001142869470641,2.2571493119016853e-08,0.0011428468860685,-0.0581013262271881,0.0,0.0,0.0,-0.0160024184733629,60.0,9.94216251373291,-0.0,-8.905424664362729e-08,1.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.050000000745058,0.0001072628074325,298.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.050000000745058,0.000112952919153,298.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.050000000745058,8.342663932126015e-05,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.050000000745058,0.000112952911877,298.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.050000000745058,0.0005357998888939,286.4950561523437,284.95001220703125,294.25,292.3564147949219,293.3976135253906,294.2052001953125,287.3006896972656,1.0,0.1000000014901161,7.80073672324022e-10,7.80073672324022e-10,1.0,1.0,-0.001142869470641,2.2571493119016853e-08,0.0011428468860685,-0.0581013262271881,0.0,0.0,0.0,-0.0160024184733629,60.0,9.94216251373291,-0.0,-8.905424664362729e-08,1.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.6318615078926086,0.050000000745058,0.0408076010644435,298.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.6318615078926086,0.050000000745058,0.0429723709821701,298.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.6318615078926086,0.050000000745058,0.0317392461001873,298.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.6318615078926086,0.050000000745058,0.0429723709821701,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.6318615078926086,0.050000000745058,0.2038424164056778,287.1228942871094,284.95001220703125,294.2683410644531,292.3685302734375,296.6531677246094,297.5037841796875,287.5008850097656,1.0,0.1097139418125152,0.0837597772479057,0.0837597772479057,1.0,1.0,-0.436335951089859,0.000533886370249,0.4358020424842834,-0.1542048305273056,0.0,0.0,0.0,10.14138126373291,60.0,1198.0772705078125,0.0,12.265183448791504,1.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.6296018362045288,0.050000000745058,0.0452517308294773,298.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.6296018362045288,0.050000000745058,0.0476522520184516,298.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.6296018362045288,0.050000000745058,0.0351957902312278,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.6296018362045288,0.050000000745058,0.0476522520184516,298.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.6296018362045288,0.050000000745058,0.2260417640209198,288.09625244140625,284.95001220703125,294.2866516113281,292.3808288574219,297.21356201171875,298.6609191894531,288.8024597167969,1.0,0.1210814490914344,0.1675195544958114,0.1675195544958114,1.0,1.0,-0.4821637868881225,0.0179963801056146,0.4641674160957336,-0.1453751772642135,0.0,0.0,0.0,12.49385929107666,60.0,2542.934326171875,0.0,16.68299674987793,1.0,280.9818420410156,283.66680908203125,297.0113830566406,298.9182434082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.5288243867786735e-21,1.7644121933893368e-21,1.7644121933893368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0456879176199436,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0481115765869617,298.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0355350449681282,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0481115765869617,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.228220596909523,287.0546569824219,284.95001220703125,294.3233337402344,292.4059143066406,297.1889953613281,298.663330078125,286.1376953125,1.0,0.1405850201845169,0.3350391089916229,0.3350391089916229,1.0,1.0,-0.486812949180603,0.0670255869626998,0.4197873771190643,-0.0977566763758659,1.0,1.0,0.0,20.02455711364746,60.0,12690.73828125,0.0,23.18816566467285,1.0,282.021240234375,285.7576599121094,297.5052490234375,298.7179870605469,293.1499938964844,293.1499938964844,283.1499938964844,2114.919677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363580048084259,1.0,0.0,0.0,0.968647003173828,0.9686488509178162,6.3582945131202e-08,4.264588832855225,4.264578819274902,9.79732158157276e-06,0.0,0.0,-0.0,4434.80419921875,0.0,27.92111015319824,1895.2550048828125,0.0,345.2061462402344,0.2497574239969253,1.0,0.0,3.0,1.0,0.0
