time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0456879176199436,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0481115765869617,298.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0355350449681282,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.0481115765869617,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.5697288513183594,0.050000000745058,0.228220596909523,287.0546569824219,284.95001220703125,294.3233337402344,292.4059143066406,297.1889953613281,298.663330078125,286.1376953125,1.0,0.1405850201845169,0.3350391089916229,0.3350391089916229,1.0,1.0,-0.486812949180603,0.0670255869626998,0.4197873771190643,-0.0977566763758659,1.0,1.0,0.0,20.02455711364746,60.0,12690.73828125,0.0,23.18816566467285,1.0,282.021240234375,285.7576599121094,297.5052490234375,298.7179870605469,293.1499938964844,293.1499938964844,283.1499938964844,2114.919677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363580048084259,1.0,0.0,0.0,0.968647003173828,0.9686488509178162,6.3582945131202e-08,4.264588832855225,4.264578819274902,9.79732158157276e-06,0.0,0.0,-0.0,4434.80419921875,0.0,27.92111015319824,1895.2550048828125,0.0,345.2061462402344,0.2497574239969253,1.0,0.0,3.0,1.0,0.0
18079500,298.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.5481897592544556,0.050000000745058,0.0458254665136337,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.5481897592544556,0.050000000745058,0.0482564233243465,298.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.5481897592544556,0.050000000745058,0.0356420278549194,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.5481897592544556,0.050000000745058,0.0482564233243465,298.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.5481897592544556,0.050000000745058,0.2289076894521713,285.6314392089844,284.95001220703125,294.3416748046875,292.418701171875,297.1671142578125,298.6231384277344,285.2160339355469,1.0,0.1489858776330948,0.4187988638877868,0.4187988638877868,1.0,1.0,-0.488278716802597,0.1081231012940406,0.3801556229591369,-0.0572959408164024,1.0,1.0,0.0,23.70372009277344,60.0,11655.669921875,0.0,26.34010124206543,1.0,282.5028076171875,284.8402099609375,296.6544189453125,297.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,3482.5869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171108245849609,1.0,0.0,0.0,1.2430108785629272,1.243013620376587,1.0314263931832104e-07,4.265885829925537,4.265875816345215,9.78625666903099e-06,0.0,0.0,-0.0,3547.948974609375,0.0,58.79009246826172,1895.431884765625,0.0,562.296875,0.3137899935245514,1.0,0.0,3.0,1.0,0.0
18079560,298.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5315983295440674,0.050000000745058,0.0459568426012992,298.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5315983295440674,0.050000000745058,0.0483947694301605,298.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5315983295440674,0.050000000745058,0.0357442125678062,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5315983295440674,0.050000000745058,0.0483947694301605,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5315983295440674,0.050000000745058,0.2295639514923095,285.0585327148437,284.95001220703125,294.3599853515625,292.431640625,297.1405639648437,298.5829772949219,284.93670654296875,1.0,0.156543418765068,0.5350390672683716,0.5350390672683716,0.800000011920929,1.0,-0.4896786212921142,0.1683191508054733,0.3213594853878021,0.0021836531814187,0.8464486598968506,0.8464486598968506,0.0,27.22328186035156,60.0,10996.84765625,0.0,29.36952018737793,1.0,282.8219299316406,284.6058959960937,295.9333190917969,296.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,5802.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528207004070282,1.0,0.0,0.0,1.4608304500579834,1.4608343839645386,1.42396061164618e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3487.5146484375,0.0,98.39652252197266,1895.43701171875,0.0,601.4711303710938,0.3654632866382599,1.0,0.0,3.0,1.0,0.0
18079620,298.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5134117007255554,0.050000000745058,0.0461421720683574,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5134117007255554,0.050000000745058,0.0485899299383163,298.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5134117007255554,0.050000000745058,0.0358883589506149,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5134117007255554,0.050000000745058,0.0485899299383163,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.5134117007255554,0.050000000745058,0.2304897159337997,284.9068908691406,284.95001220703125,294.3880615234375,292.45172119140625,296.2850341796875,298.517578125,284.9078063964844,1.0,0.1666199117898941,0.712913990020752,0.712913990020752,0.4939529597759247,1.0,-0.4916530549526214,0.2895314693450928,0.2021215707063675,0.1220296919345855,0.744377613067627,0.744377613067627,0.0,32.191341400146484,60.0,10610.4150390625,0.0,33.69648742675781,1.0,283.0484313964844,284.63104248046875,295.3232116699219,296.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,11365.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868707954883575,1.0,0.0,0.0,1.582095742225647,1.5821009874343872,1.6701632432614133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.21826171875,0.0,139.77850341796875,1895.4371337890625,0.0,468.2486877441406,0.4086050987243652,1.0,0.0,3.0,1.0,0.0
18079680,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5091547966003418,0.050000000745058,0.0461944565176963,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5091547966003418,0.050000000745058,0.0486449860036373,298.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5091547966003418,0.050000000745058,0.0359290204942226,298.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5091547966003418,0.050000000745058,0.0486449860036373,298.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.5091547966003418,0.050000000745058,0.2307508736848831,284.90625,284.95001220703125,294.39666748046875,292.4579467773437,295.8040466308594,298.4996032714844,284.90301513671875,1.0,0.1693690717220306,0.7675195336341858,0.7675195336341858,0.4000000059604645,1.0,-0.4922100007534027,0.3527335524559021,0.1394764333963394,0.1846653074026107,0.7371605634689331,0.7371605634689331,0.0,33.596439361572266,60.0,10619.0087890625,0.0,34.93445587158203,1.0,283.0795593261719,284.63970947265625,295.239501953125,296.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,12305.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692666828632355,1.0,0.0,0.0,1.6142407655715942,1.6142463684082031,1.7387215223152452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.509521484375,0.0,150.04185485839844,1895.4371337890625,0.0,421.0802917480469,0.417890727519989,1.0,0.0,3.0,1.0,0.0
18079740,298.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.501542329788208,0.050000000745058,0.046298798173666,298.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.501542329788208,0.050000000745058,0.0487548671662807,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.501542329788208,0.050000000745058,0.0360101759433746,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.501542329788208,0.050000000745058,0.0487548671662807,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.501542329788208,0.050000000745058,0.2312720865011215,284.8856506347656,284.95001220703125,294.4148254394531,292.4711608886719,294.8624572753906,298.4655456542969,284.86651611328125,1.0,0.1747057884931564,0.8826345205307007,0.8826345205307007,0.2019360959529876,1.0,-0.4933226704597473,0.4569692015647888,0.0363534651696682,0.2878209948539734,0.7061972618103027,0.7061972618103027,0.0,36.398231506347656,60.0,10623.8203125,-0.0,37.40980529785156,1.0,283.1184387207031,284.64849853515625,295.1622314453125,295.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,14543.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330870509147644,1.0,0.0,0.0,1.6509891748428345,1.6509953737258911,1.818787040974712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.223388671875,0.0,166.180419921875,1895.4371337890625,0.0,338.4141845703125,0.4306310415267944,1.0,0.0,3.0,1.0,0.0
18079800,298.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.4952288269996643,0.050000000745058,0.0463969409465789,298.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.4952288269996643,0.050000000745058,0.0488582141697406,298.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.4952288269996643,0.050000000745058,0.0360865108668804,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.4952288269996643,0.050000000745058,0.0488582141697406,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.4952288269996643,0.050000000745058,0.2317623347043991,284.85284423828125,284.95001220703125,294.4333190917969,292.4847412109375,294.4534912109375,298.4358215332031,284.8451232910156,1.0,0.1795328110456466,1.0,1.0,0.0,1.0,-0.4943681359291076,0.4943664968013763,1.6207321777983452e-06,0.3244471251964569,0.6564223170280457,0.6564223170280457,0.0,39.0247917175293,60.0,10545.0322265625,-0.0,39.73146438598633,1.0,283.13604736328125,284.6854858398437,295.1741943359375,295.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17794.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012067914009094,1.0,0.0,0.0,1.607738971710205,1.6077455282211304,1.7247434414002782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.89208984375,0.0,166.6514434814453,1895.4371337890625,0.0,277.80194091796875,0.4290419518947601,1.0,0.0,3.0,1.0,0.0
18079860,298.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.486705332994461,0.050000000745058,0.0465450808405876,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.486705332994461,0.050000000745058,0.0490142107009887,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.486705332994461,0.050000000745058,0.0362017303705215,298.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.486705332994461,0.050000000745058,0.0490142107009887,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.486705332994461,0.050000000745058,0.2325023114681244,284.89044189453125,284.95001220703125,294.46502685546875,292.50830078125,294.4608459472656,298.395263671875,284.9154052734375,1.0,0.186535358428955,1.0,1.0,0.0,1.0,-0.4959467947483063,0.4959464371204376,3.413971683130512e-07,0.3251875936985016,0.6306420564651489,0.6306420564651489,0.0,42.98163986206055,60.0,10508.724609375,-0.0,43.24010848999024,1.0,283.14630126953125,284.8062744140625,295.28912353515625,296.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,19697.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636286556720733,1.0,0.0,0.0,1.5002881288528442,1.5002946853637695,1.501906154999233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.759765625,0.0,148.3440704345703,1895.4371337890625,0.0,215.60206604003903,0.4135591983795166,1.0,0.0,3.0,1.0,0.0
18079920,298.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.485564649105072,0.050000000745058,0.0465659238398075,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.485564649105072,0.050000000745058,0.0490361601114273,298.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.485564649105072,0.050000000745058,0.0362179428339004,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.485564649105072,0.050000000745058,0.0490361601114273,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.485564649105072,0.050000000745058,0.232606440782547,284.903564453125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.3900451660156,284.9266662597656,1.0,0.1874984055757522,1.0,1.0,0.0,1.0,-0.4961689710617065,0.4961686134338379,3.415646574467246e-07,0.325307548046112,0.6348965167999268,0.6348965167999268,0.0,43.53857421875,48.0,10539.4775390625,-0.0,43.73570251464844,1.0,283.1469421386719,284.81597900390625,295.31378173828125,296.0741271972656,293.1499938964844,293.1499938964844,283.1499938964844,19356.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601983189582824,1.0,0.0,0.0,1.5007026195526123,1.500709056854248,1.502736068914601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.367431640625,0.0,147.3843231201172,1895.4371337890625,0.0,210.21910095214844,0.412875771522522,1.0,0.0,3.0,1.0,0.0
18079980,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0466084107756614,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0490809008479118,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0362509861588478,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0490809008479118,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.2328186482191085,284.9488525390625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3588256835937,284.9476013183594,1.0,0.1889563649892807,1.0,1.0,0.0,1.0,-0.4966218769550323,0.4966215193271637,3.4183767638751306e-07,0.3253964483737945,0.6549307107925415,0.6549307107925415,0.0,44.67217254638672,36.0,10685.5048828125,-0.0,44.745853424072266,1.0,283.1493530273437,284.81365966796875,295.5018005371094,296.2817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17663.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530572354793548,1.0,0.0,0.0,1.5368788242340088,1.5368850231170654,1.5760596738800817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.76220703125,0.0,149.9940643310547,1895.4371337890625,0.0,199.099349975586,0.415427565574646,1.0,0.0,3.0,1.0,0.0
18080040,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0466084107756614,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0490809008479118,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0362509861588478,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.0490809008479118,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4832622706890106,0.050000000745058,0.2328186482191085,284.9488525390625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3588256835937,284.9476013183594,1.0,0.1889563649892807,1.0,1.0,0.0,1.0,-0.4966218769550323,0.4966215193271637,3.4183767638751306e-07,0.3253964483737945,0.6549307107925415,0.6549307107925415,0.0,44.67217254638672,36.0,10685.5048828125,-0.0,44.745853424072266,1.0,283.1493530273437,284.81365966796875,295.5018005371094,296.2817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17663.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530572354793548,1.0,0.0,0.0,1.5368788242340088,1.5368850231170654,1.5760596738800817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.76220703125,0.0,149.9940643310547,1895.4371337890625,0.0,199.099349975586,0.415427565574646,1.0,0.0,3.0,1.0,0.0
18080100,298.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4845188558101654,0.050000000745058,0.046585164964199,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4845188558101654,0.050000000745058,0.0490564219653606,298.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4845188558101654,0.050000000745058,0.0362329073250293,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4845188558101654,0.050000000745058,0.0490564219653606,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4845188558101654,0.050000000745058,0.2327025532722473,284.945556640625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3474426269531,284.9440612792969,1.0,0.1877241879701614,1.0,1.0,0.0,1.0,-0.4963742792606354,0.4963739514350891,3.415724165733991e-07,0.3250839114189148,0.6517568230628967,0.6517568230628967,0.0,44.04941940307617,36.0,10683.7958984375,-0.0,44.19082260131836,1.0,283.1496887207031,284.8105773925781,295.5709533691406,296.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17868.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579794764518738,1.0,0.0,0.0,1.536960482597351,1.5369668006896973,1.576227361965721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.515625,0.0,150.65740966796875,1895.4371337890625,0.0,206.7527770996093,0.4158458709716797,1.0,0.0,3.0,1.0,0.0
18080160,298.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487068772315979,0.050000000745058,0.0465384759008884,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487068772315979,0.050000000745058,0.0490072555840015,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487068772315979,0.050000000745058,0.0361965931951999,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487068772315979,0.050000000745058,0.0490072555840015,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487068772315979,0.050000000745058,0.2324693202972412,284.94482421875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3382263183594,284.9457397460937,1.0,0.1853988915681839,1.0,1.0,0.0,1.0,-0.4958768486976623,0.4958765208721161,3.410848989915394e-07,0.3245589733123779,0.6495673656463623,0.6495673656463623,0.0,42.799442291259766,25.0,10683.3212890625,-0.0,43.078346252441406,1.0,283.1498413085937,284.8149108886719,295.6151733398437,296.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18051.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645651042461395,1.0,0.0,0.0,1.532220721244812,1.5322270393371582,1.566520495543955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.81298828125,0.0,150.18739318847656,1895.4371337890625,0.0,217.07716369628903,0.4154035151004791,1.0,0.0,3.0,1.0,0.0
18080220,298.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4929151833057403,0.050000000745058,0.0464355461299419,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4929151833057403,0.050000000745058,0.0488988682627677,298.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4929151833057403,0.1652945578098297,0.036116536706686,298.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4929151833057403,0.050000000745058,0.0488988682627677,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.4929151833057403,0.050000000745058,0.2319551706314087,284.9486999511719,284.95001220703125,294.5713806152344,292.58941650390625,294.5672302246094,298.32763671875,284.9498291015625,1.0,0.1803208589553833,1.0,1.0,0.0,1.0,-0.4947800636291504,0.4947797358036041,3.400370474082593e-07,0.3234614133834839,0.6505392789840698,0.6505392789840698,0.0,40.044464111328125,25.0,10698.552734375,-0.0,40.634010314941406,1.0,283.14996337890625,284.8193359375,295.6477966308594,296.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,18009.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741615414619446,1.0,0.0,0.0,1.5316524505615234,1.5316587686538696,1.565358758170987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.31982421875,0.0,149.92922973632812,1895.4371337890625,0.0,232.36001586914065,0.4152444303035736,1.0,0.0,3.0,1.0,0.0
18080280,298.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5089389681816101,0.1728744357824325,0.0482254028320312,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5013924837112427,0.050000000745058,0.0487571023404598,298.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6740365624427795,0.1669012606143951,0.080141894519329,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5013924837112427,0.050000000745058,0.0487571023404598,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5013924837112427,0.050000000745058,0.2312826961278915,284.9525451660156,284.95001220703125,294.5799865722656,292.5960998535156,294.5760803222656,298.3238830566406,284.9739990234375,1.0,0.179054245352745,1.0,1.0,0.0,1.0,-0.548550009727478,0.5485496520996094,3.872361560297577e-07,0.3652477264404297,0.6530693173408508,0.6530693173408508,0.0,36.86851501464844,45.0,11265.072265625,-0.0,43.84635925292969,1.0,283.14996337890625,284.8528747558594,295.6526184082031,296.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17949.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766761422157287,1.0,0.0,0.0,1.5331735610961914,1.533179759979248,1.5684693721595977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.9658203125,0.0,150.075927734375,1895.4371337890625,0.0,236.4227294921875,0.415436327457428,1.0,0.0,3.0,1.0,0.0
18080340,298.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7914029359817505,0.1702046245336532,0.146437332034111,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.5254446268081665,0.1563365310430526,0.0484538860619068,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7922313809394836,0.1629230231046676,0.1142434254288673,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.5254446268081665,0.050000000745058,0.0484538860619068,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.5254446268081665,0.050000000745058,0.2298443764448166,285.1600952148437,284.95001220703125,294.59814453125,292.6101989746094,294.5951843261719,298.2660827636719,285.2841186523437,1.0,0.1823944747447967,1.0,1.0,0.0,1.0,-0.7049617767333984,0.7049612402915955,5.394354047894012e-07,0.4874887466430664,0.8156906962394714,0.8156906962394714,0.0,30.505268096923828,45.0,14176.734375,-0.0,56.58823013305664,1.0,283.1499938964844,285.1420288085937,295.700439453125,296.62908935546875,293.1499938964844,293.1499938964844,283.1499938964844,12909.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864833116531372,1.0,0.0,0.0,1.676238775253296,1.6762447357177734,1.874844173244128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.9560546875,0.0,166.76565551757812,1895.4371337890625,0.0,252.5504608154297,0.4360638856887817,1.0,0.0,3.0,1.0,0.0
18080400,298.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8224552273750305,0.1646898239850998,0.1506702899932861,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.7892996668815613,0.1565920710563659,0.1401903629302978,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8146987557411194,0.161081001162529,0.1137170642614364,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5438264012336731,0.050000000745058,0.0482888557016849,298.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5438264012336731,0.050000000745058,0.2290615439414978,285.4292907714844,284.95001220703125,294.6166687011719,292.6246337890625,294.6141357421875,298.1730651855469,285.4742126464844,1.0,0.1885381191968917,1.0,1.0,0.0,1.0,-0.8183352947235107,0.8183345794677734,6.614841367991176e-07,0.5685846209526062,1.0,1.0,0.0,27.29438018798828,33.0,16629.55859375,-0.0,69.27509307861328,1.0,283.1499938964844,285.1953430175781,295.8396301269531,296.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,8579.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140635430812835,1.0,0.0,0.0,1.9424071311950684,1.942413568496704,2.517525672374177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.98388671875,0.0,224.63009643554688,1895.4371337890625,0.0,301.1348876953125,0.4859045147895813,1.0,0.0,3.0,1.0,0.0
18080460,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8536301255226135,0.1645559519529342,0.1480404287576675,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8347258567810059,0.1517447233200073,0.1452920734882354,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.8507077693939209,0.1631870120763778,0.1139293164014816,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8281583786010742,0.1524560153484344,0.1416500359773636,297.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.574120819568634,0.142670676112175,0.2280897349119186,285.5508728027344,284.95001220703125,294.6483459472656,292.64947509765625,294.6461486816406,298.064453125,285.57098388671875,1.0,0.1931011825799942,1.0,1.0,0.0,1.0,-0.93248051404953,0.932479739189148,7.951685461193847e-07,0.6434885859489441,1.0,1.0,0.0,23.080678939819336,33.0,18935.5546875,-0.0,82.86860656738281,1.0,283.1499938964844,285.2062683105469,295.9965209960937,297.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,10946.0146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786447584629059,1.0,0.0,0.0,2.203697681427002,2.2037060260772705,3.240390640257829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.923828125,0.0,327.58331298828125,1895.4371337890625,0.0,445.5723571777344,0.5461493730545044,1.0,0.0,3.0,1.0,0.0
18080520,298.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9816516041755676,0.1652114391326904,0.1479783207178115,297.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9577873349189758,0.1514963656663894,0.1444365531206131,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.9789164066314696,0.1639149636030197,0.114016905426979,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9551580548286438,0.1517796516418457,0.1433271765708923,297.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.7562264204025269,0.1434924304485321,0.3429099023342132,285.5717163085937,284.95001220703125,294.6533203125,292.65338134765625,294.6512756347656,298.0522766113281,285.6073303222656,1.0,0.1956296563148498,1.0,1.0,0.0,1.0,-1.05659282207489,1.0565918684005735,9.531652267469326e-07,0.7167725563049316,1.0,1.0,0.0,14.967334747314451,53.0,20257.404296875,-0.0,95.48963928222656,1.0,283.1499938964844,285.2380676269531,296.0056457519531,297.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,11281.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886636435985565,1.0,0.0,0.0,2.2372021675109863,2.237210750579834,3.339671934554645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.3017578125,0.0,342.753173828125,1895.4371337890625,0.0,473.3458862304688,0.5572226643562317,1.0,0.0,3.0,1.0,0.0
18080580,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.8813085556030273,0.1823864430189132,0.09322140365839,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.8813085556030273,0.1581888943910598,0.0981666222214698,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.8813085556030273,0.1778092831373214,0.0725055336952209,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.8813085556030273,0.1559084206819534,0.0981666222214698,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.9800648093223572,0.1380565911531448,0.6272496581077576,285.8594665527344,284.95001220703125,294.6831970214844,292.6768493652344,294.68145751953125,298.0609741210937,285.8700561523437,1.0,0.2106605321168899,1.0,1.0,0.0,1.0,-1.176099419593811,1.1760982275009155,1.1309838328088515e-06,0.7974401116371155,1.0,1.0,0.0,14.163286209106444,53.0,23072.044921875,-0.0,122.26139068603516,1.0,283.1499938964844,285.4036560058594,296.04425048828125,297.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,13426.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494271516799927,1.0,0.0,0.0,2.440664529800415,2.4406747817993164,3.97474764213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.39404296875,0.0,445.0311279296875,1895.4371337890625,0.0,684.21240234375,0.6037278175354004,1.0,0.0,3.0,1.0,0.0
18080640,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8921096324920654,0.1851050108671188,0.1005361229181289,297.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8921096324920654,0.1595436930656433,0.1058693751692771,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8921096324920654,0.1800013780593872,0.078194759786129,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.8921096324920654,0.1566835194826126,0.1058693751692771,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.9659128189086914,0.1369997262954712,0.6235023140907288,285.8760070800781,284.95001220703125,294.69000244140625,292.6822204589844,294.68829345703125,298.0597839355469,285.8855285644531,1.0,0.2147465199232101,1.0,1.0,0.0,1.0,-1.196114420890808,1.1961132287979126,1.1631982488324866e-06,0.8115644454956055,1.0,1.0,0.0,14.842220306396484,73.0,23449.51171875,-0.0,130.0089111328125,1.0,283.1499938964844,285.4081420898437,296.0393981933594,297.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,13835.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618255138397217,1.0,0.0,0.0,2.4775843620300293,2.4775948524475098,4.0959088210001937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.42041015625,0.0,465.5340881347656,1895.4371337890625,0.0,737.6813354492188,0.6156085729598999,1.0,0.0,3.0,1.0,0.0
18080700,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9055665731430054,0.1904251724481582,0.1103690788149833,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9055665731430054,0.1624835729598999,0.1162239536643028,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9055665731430054,0.1842493414878845,0.0858426168560981,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9588897228240968,0.1579691171646118,0.1352623999118805,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9418162107467652,0.1345697045326233,0.6109873056411743,285.9256591796875,284.95001220703125,294.7083435058594,292.6966552734375,294.70672607421875,298.0373840332031,285.9373779296875,1.0,0.2272477596998214,1.0,1.0,0.0,1.0,-1.2696839570999146,1.269682765007019,1.2874892263425863e-06,0.8643625378608704,1.0,1.0,0.0,16.340595245361328,73.0,24755.724609375,-0.0,152.12351989746094,1.0,283.1499938964844,285.4286499023437,296.00885009765625,297.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,15107.3076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907707214355469,1.0,0.0,0.0,2.5889134407043457,2.5889248847961426,4.472273928968207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.05078125,0.0,531.1519775390625,1895.4371337890625,0.0,878.7096557617188,0.6398835182189941,1.0,0.0,3.0,1.0,0.0
18080760,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9225175976753236,0.1936444640159607,0.1229622811079025,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9817516207695008,0.1625560820102691,0.1543095856904983,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9225175976753236,0.1867381036281585,0.0956373289227485,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.971602499485016,0.1565946191549301,0.1491701006889343,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9159573912620544,0.1332758516073227,0.6029599905014038,285.99920654296875,284.95001220703125,294.7266540527344,292.7110900878906,294.72515869140625,297.9964904785156,286.0155639648437,1.0,0.2417347878217697,1.0,1.0,0.0,1.0,-1.3529285192489624,1.3529270887374878,1.4388423323907773e-06,0.9247137308120728,1.0,1.0,0.0,18.22405815124512,93.0,26141.13671875,-0.0,182.7970123291016,1.0,283.1499938964844,285.4764709472656,295.9713439941406,297.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,16112.9951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138664484024048,1.0,0.0,0.0,2.673696517944336,2.673708915710449,4.769991051034594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.7421875,0.0,585.0631103515625,1895.4371337890625,0.0,1008.7168579101562,0.6632549166679382,1.0,0.0,3.0,1.0,0.0
18080820,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.8788079619407654,0.1895941197872162,0.1722894757986068,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.8331052660942078,0.161829799413681,0.1539948135614395,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8696302175521851,0.1840637922286987,0.1299021989107132,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.8235899209976196,0.1559097021818161,0.1484081298112869,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.7799224257469177,0.1319989264011383,0.5980129241943359,286.1620178222656,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8721618652344,286.14599609375,1.0,0.2729741930961609,1.0,1.0,0.0,1.0,-1.459100604057312,1.4590989351272583,1.649979367357446e-06,1.003608465194702,1.0,1.0,0.0,31.306316375732425,96.0,28290.3046875,-0.0,252.1186981201172,1.0,283.1499938964844,285.5444030761719,295.9242553710937,297.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18138.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498344540596008,1.0,0.0,0.0,2.8368077278137207,2.8368215560913086,5.369738573790528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.84814453125,0.0,698.8054809570312,1895.4371337890625,0.0,1239.598876953125,0.7029136419296265,1.0,0.0,3.0,1.0,0.0
18080880,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.8788079619407654,0.1895941197872162,0.1722894757986068,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.8331052660942078,0.161829799413681,0.1539948135614395,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8696302175521851,0.1840637922286987,0.1299021989107132,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.8235899209976196,0.1559097021818161,0.1484081298112869,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.7799224257469177,0.1319989264011383,0.5980129241943359,286.1620178222656,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8721618652344,286.14599609375,1.0,0.2729741930961609,1.0,1.0,0.0,1.0,-1.459100604057312,1.4590989351272583,1.649979367357446e-06,1.003608465194702,1.0,1.0,0.0,31.306316375732425,96.0,28290.3046875,-0.0,252.1186981201172,1.0,283.1499938964844,285.5444030761719,295.9242553710937,297.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18138.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498344540596008,1.0,0.0,0.0,2.8368077278137207,2.8368215560913086,5.369738573790528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.84814453125,0.0,698.8054809570312,1895.4371337890625,0.0,1239.598876953125,0.7029136419296265,1.0,0.0,3.0,1.0,0.0
18080940,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.7973145246505737,0.1899760663509369,0.1716598123311996,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.7571176886558533,0.1628331691026687,0.1551088988780975,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.7892026901245117,0.1841917037963867,0.1295937150716781,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.7480973601341248,0.156802237033844,0.1494515091180801,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.7090020179748535,0.1316843926906585,0.5982688665390015,286.06231689453125,284.95001220703125,294.7905578613281,292.7613830566406,294.78912353515625,297.80633544921875,286.057373046875,1.0,0.2894628942012787,1.0,1.0,0.0,1.0,-1.445075273513794,1.4450736045837402,1.620395778445527e-06,0.9925119280815125,1.0,1.0,0.0,46.34071731567383,96.0,28320.462890625,-0.0,286.042724609375,1.0,283.1499938964844,285.4527282714844,295.8844909667969,297.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,19557.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666809916496277,1.0,0.0,0.0,2.9456329345703125,2.945647954940796,5.78962726649479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.720703125,0.0,782.3527221679688,1895.4371337890625,0.0,1358.385986328125,0.7265127301216125,1.0,0.0,3.0,1.0,0.0
18081000,297.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.7833716869354248,0.1907646059989929,0.1722731590270996,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.744748055934906,0.1633503884077072,0.1556853801012039,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.775209903717041,0.1847074031829834,0.1299315392971038,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.7361169457435608,0.1572651714086532,0.1499830931425094,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.6955702304840088,0.1316851824522018,0.5987879037857056,286.0503234863281,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7898254394531,286.04693603515625,1.0,0.2945270538330078,1.0,1.0,0.0,1.0,-1.448162317276001,1.4481607675552368,1.626728590053972e-06,0.9947887659072876,1.0,1.0,0.0,50.357181549072266,84.0,28437.1953125,-0.0,297.2923583984375,1.0,283.1499938964844,285.4396667480469,295.8690490722656,297.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,19927.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698976755142212,1.0,0.0,0.0,2.9733974933624268,2.97341251373291,5.899283337384986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.71484375,0.0,804.6844482421875,1895.4371337890625,0.0,1381.77490234375,0.736169159412384,1.0,0.0,3.0,1.0,0.0
18081060,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.761799693107605,0.1949992626905441,0.1759176254272461,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.7246901392936707,0.1658031642436981,0.1581643521785736,297.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7528097033500671,0.1876449435949325,0.1319416314363479,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7160203456878662,0.1594766527414322,0.1522473990917205,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.671474039554596,0.1321025043725967,0.6015053391456604,286.0140075683594,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7395324707031,286.0126953125,1.0,0.306089848279953,1.0,1.0,0.0,1.0,-1.463902473449707,1.463900804519653,1.65923324857431e-06,1.006359577178955,1.0,1.0,0.0,59.38178634643555,72.0,28975.185546875,-0.0,326.837646484375,1.0,283.1499938964844,285.3921813964844,295.8381652832031,297.7943420410156,293.1499938964844,293.1499938964844,283.1499938964844,21540.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771696209907532,1.0,0.0,0.0,3.091375827789306,3.091392517089844,6.376714623002044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.4296875,0.0,904.3204956054688,1895.4371337890625,0.0,1435.4498291015625,0.7649315595626831,1.0,0.0,3.0,1.0,0.0
18081120,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.761799693107605,0.1949992626905441,0.1759176254272461,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.7246901392936707,0.1658031642436981,0.1581643521785736,297.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7528097033500671,0.1876449435949325,0.1319416314363479,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7160203456878662,0.1594766527414322,0.1522473990917205,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.671474039554596,0.1321025043725967,0.6015053391456604,286.0140075683594,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7395324707031,286.0126953125,1.0,0.306089848279953,1.0,1.0,0.0,1.0,-1.463902473449707,1.463900804519653,1.65923324857431e-06,1.006359577178955,1.0,1.0,0.0,59.38178634643555,72.0,28975.185546875,-0.0,326.837646484375,1.0,283.1499938964844,285.3921813964844,295.8381652832031,297.7943420410156,293.1499938964844,293.1499938964844,283.1499938964844,21540.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771696209907532,1.0,0.0,0.0,3.091375827789306,3.091392517089844,6.376714623002044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.4296875,0.0,904.3204956054688,1895.4371337890625,0.0,1435.4498291015625,0.7649315595626831,1.0,0.0,3.0,1.0,0.0
18081180,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7627197504043579,0.2001861780881881,0.1804971992969513,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7236266136169434,0.1687383949756622,0.1609277129173278,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7521409392356873,0.191386878490448,0.1345119923353195,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.714705228805542,0.162148118019104,0.154765173792839,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.667909562587738,0.1330563277006149,0.605646014213562,285.9961853027344,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7032470703125,285.9959716796875,1.0,0.310744047164917,1.0,1.0,0.0,1.0,-1.4837939739227295,1.4837923049926758,1.7008708255161764e-06,1.0209397077560425,1.0,1.0,0.0,61.79191589355469,60.0,29551.296875,-0.0,342.3310852050781,1.0,283.1499938964844,285.3616638183594,295.84814453125,297.8277282714844,293.1499938964844,293.1499938964844,283.1499938964844,23008.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811094284057617,1.0,0.0,0.0,3.19497299194336,3.194990634918213,6.811263801864698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.34326171875,0.0,998.3173217773438,1895.4371337890625,0.0,1464.981201171875,0.7902294397354126,1.0,0.0,3.0,1.0,0.0
18081240,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7627197504043579,0.2001861780881881,0.1804971992969513,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7236266136169434,0.1687383949756622,0.1609277129173278,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.7521409392356873,0.191386878490448,0.1345119923353195,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.714705228805542,0.162148118019104,0.154765173792839,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.667909562587738,0.1330563277006149,0.605646014213562,285.9961853027344,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7032470703125,285.9959716796875,1.0,0.310744047164917,1.0,1.0,0.0,1.0,-1.4837939739227295,1.4837923049926758,1.7008708255161764e-06,1.0209397077560425,1.0,1.0,0.0,61.79191589355469,60.0,29551.296875,-0.0,342.3310852050781,1.0,283.1499938964844,285.3616638183594,295.84814453125,297.8277282714844,293.1499938964844,293.1499938964844,283.1499938964844,23008.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811094284057617,1.0,0.0,0.0,3.19497299194336,3.194990634918213,6.811263801864698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.34326171875,0.0,998.3173217773438,1895.4371337890625,0.0,1464.981201171875,0.7902294397354126,1.0,0.0,3.0,1.0,0.0
