time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.7681137323379517,0.2029222249984741,0.1828875690698623,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7274006605148315,0.1703024059534073,0.1623494774103164,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7565301060676575,0.193377673625946,0.1358566284179687,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.718482494354248,0.1635784953832626,0.1560611128807068,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.670714259147644,0.1336627602577209,0.608050525188446,285.990234375,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6882019042969,285.98944091796875,1.0,0.3111561834812164,1.0,1.0,0.0,1.0,-1.494425892829895,1.4944242238998413,1.7233920743819908e-06,1.0287232398986816,1.0,1.0,0.0,61.17278671264648,60.0,29863.486328125,-0.0,345.91046142578125,1.0,283.1499938964844,285.3472900390625,295.8616638183594,297.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,23814.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831995248794556,1.0,0.0,0.0,3.250438451766968,3.2504568099975586,7.049807209114078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.056640625,0.0,1051.2183837890625,1895.4371337890625,0.0,1480.7735595703125,0.8009973168373108,1.0,0.0,3.0,1.0,0.0
18081360,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7763978838920593,0.2057077139616012,0.1852971464395523,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7335832118988037,0.1719014793634414,0.1637744456529617,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7636809945106506,0.1954018175601959,0.1372054070234298,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7245945334434509,0.165044218301773,0.157360166311264,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.6761412024497986,0.1343261301517486,0.6105738878250122,285.9892883300781,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6746520996094,285.98956298828125,1.0,0.3105214536190033,1.0,1.0,0.0,1.0,-1.5052382946014404,1.5052366256713867,1.7464882375861637e-06,1.0366345643997192,1.0,1.0,0.0,59.56351852416992,48.0,30133.421875,-0.0,347.0768127441406,1.0,283.1499938964844,285.3416748046875,295.876708984375,297.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,24351.900390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855103969573975,1.0,0.0,0.0,3.2869296073913574,3.286948204040528,7.20898526651581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.48388671875,0.0,1087.0220947265625,1895.4371337890625,0.0,1498.3341064453125,0.8127253651618958,1.0,0.0,3.0,1.0,0.0
18081420,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8003174066543579,0.2113427966833114,0.1901218742132187,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7522910237312317,0.1751375049352646,0.1666019707918167,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7852029204368591,0.1994703263044357,0.1398777365684509,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7425864934921265,0.1680150330066681,0.1599370390176773,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.6935305595397949,0.1357391029596328,0.6157437562942505,285.9871826171875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6505126953125,285.9877624511719,1.0,0.3071563839912414,1.0,1.0,0.0,1.0,-1.5269296169281006,1.526927828788757,1.793410206119006e-06,1.0524929761886597,1.0,1.0,0.0,54.397762298583984,36.0,30709.55859375,-0.0,344.38671875,1.0,283.1499938964844,285.3266906738281,295.9081420898437,297.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,25634.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907737851142883,1.0,0.0,0.0,3.372365713119507,3.372385263442993,7.58861688154866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.38232421875,0.0,1174.0084228515625,1895.4371337890625,0.0,1538.7161865234375,0.8336437940597534,1.0,0.0,3.0,1.0,0.0
18081480,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8003174066543579,0.2113427966833114,0.1901218742132187,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7522910237312317,0.1751375049352646,0.1666019707918167,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7852029204368591,0.1994703263044357,0.1398777365684509,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7425864934921265,0.1680150330066681,0.1599370390176773,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.6935305595397949,0.1357391029596328,0.6157437562942505,285.9871826171875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6505126953125,285.9877624511719,1.0,0.3071563839912414,1.0,1.0,0.0,1.0,-1.5269296169281006,1.526927828788757,1.793410206119006e-06,1.0524929761886597,1.0,1.0,0.0,54.397762298583984,36.0,30709.55859375,-0.0,344.38671875,1.0,283.1499938964844,285.3266906738281,295.9081420898437,297.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,25634.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907737851142883,1.0,0.0,0.0,3.372365713119507,3.372385263442993,7.58861688154866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.38232421875,0.0,1174.0084228515625,1895.4371337890625,0.0,1538.7161865234375,0.8336437940597534,1.0,0.0,3.0,1.0,0.0
18081540,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8335285782814026,0.2170093953609466,0.1949144154787063,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.782458484172821,0.1783691197633743,0.1693617403507232,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8175564408302307,0.203501746058464,0.1424786150455474,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.771465539932251,0.1709841638803482,0.1624486297369003,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7201332449913025,0.1372059285640716,0.6208690404891968,285.9881591796875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6295166015625,285.9889221191406,1.0,0.3015187382698059,1.0,1.0,0.0,1.0,-1.5482856035232544,1.5482838153839111,1.8403803778710424e-06,1.068095088005066,1.0,1.0,0.0,47.20137405395508,25.0,31272.810546875,-0.0,336.0436706542969,1.0,283.1499938964844,285.31512451171875,295.9375915527344,298.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,26864.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696424663066864,1.0,0.0,0.0,3.452311992645264,3.4523324966430664,7.952677378852968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.50634765625,0.0,1259.497802734375,1895.4371337890625,0.0,1582.65234375,0.8532381057739258,1.0,0.0,3.0,1.0,0.0
18081600,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8335285782814026,0.2170093953609466,0.1949144154787063,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.782458484172821,0.1783691197633743,0.1693617403507232,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8175564408302307,0.203501746058464,0.1424786150455474,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.771465539932251,0.1709841638803482,0.1624486297369003,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7201332449913025,0.1372059285640716,0.6208690404891968,285.9881591796875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6295166015625,285.9889221191406,1.0,0.3015187382698059,1.0,1.0,0.0,1.0,-1.5482856035232544,1.5482838153839111,1.8403803778710424e-06,1.068095088005066,1.0,1.0,0.0,47.20137405395508,25.0,31272.810546875,-0.0,336.0436706542969,1.0,283.1499938964844,285.31512451171875,295.9375915527344,298.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,26864.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696424663066864,1.0,0.0,0.0,3.452311992645264,3.4523324966430664,7.952677378852968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.50634765625,0.0,1259.497802734375,1895.4371337890625,0.0,1582.65234375,0.8532381057739258,1.0,0.0,3.0,1.0,0.0
18081660,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8819834589958191,0.2226607203483581,0.1996610760688781,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8263874650001526,0.1815478652715683,0.1720385700464248,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.861859917640686,0.2074453085660934,0.1449938714504242,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.815451979637146,0.1739031672477722,0.1648799329996109,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7564567923545837,0.1386690586805343,0.6258319020271301,285.9910583496094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6107788085937,285.99188232421875,1.0,0.2946188151836395,1.0,1.0,0.0,1.0,-1.5690943002700806,1.5690925121307373,1.886887503133039e-06,1.083287239074707,1.0,1.0,0.0,38.917118072509766,25.0,31821.333984375,-0.0,324.2451477050781,1.0,283.1499938964844,285.30584716796875,295.9646911621094,298.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,28052.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020378708839417,1.0,0.0,0.0,3.5278573036193848,3.527878761291504,8.304534730996238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.59130859375,0.0,1344.003662109375,1895.4371337890625,0.0,1626.8726806640625,0.8717702627182007,1.0,0.0,3.0,1.0,0.0
18081720,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8819834589958191,0.2226607203483581,0.1996610760688781,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8263874650001526,0.1815478652715683,0.1720385700464248,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.861859917640686,0.2074453085660934,0.1449938714504242,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.815451979637146,0.1739031672477722,0.1648799329996109,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7564567923545837,0.1386690586805343,0.6258319020271301,285.9910583496094,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6107788085937,285.99188232421875,1.0,0.2946188151836395,1.0,1.0,0.0,1.0,-1.5690943002700806,1.5690925121307373,1.886887503133039e-06,1.083287239074707,1.0,1.0,0.0,38.917118072509766,25.0,31821.333984375,-0.0,324.2451477050781,1.0,283.1499938964844,285.30584716796875,295.9646911621094,298.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,28052.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020378708839417,1.0,0.0,0.0,3.5278573036193848,3.527878761291504,8.304534730996238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.59130859375,0.0,1344.003662109375,1895.4371337890625,0.0,1626.8726806640625,0.8717702627182007,1.0,0.0,3.0,1.0,0.0
18081780,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9375633001327516,0.2282583117485046,0.2044584602117538,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8698108792304993,0.1846384406089782,0.1747357994318008,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.9107645153999328,0.2112658619880676,0.147499993443489,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8574099540710449,0.1767363101243972,0.1673339456319809,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7963801026344299,0.1400852501392364,0.6310845613479614,285.9956359863281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5936584472656,285.99664306640625,1.0,0.2909314930438995,1.0,1.0,0.0,1.0,-1.5903499126434326,1.5903478860855105,1.935129148478154e-06,1.0987749099731443,1.0,1.0,0.0,33.04277420043945,25.0,32371.01953125,-0.0,318.8327331542969,1.0,283.1499938964844,285.2986145019531,295.9905700683594,298.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,29221.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074759602546692,1.0,0.0,0.0,3.600615978240967,3.6006383895874023,8.650613381178118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.74755859375,0.0,1428.88720703125,1895.4371337890625,0.0,1670.244140625,0.8896245360374451,1.0,0.0,3.0,1.0,0.0
18081840,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9375633001327516,0.2282583117485046,0.2044584602117538,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8698108792304993,0.1846384406089782,0.1747357994318008,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.9107645153999328,0.2112658619880676,0.147499993443489,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8574099540710449,0.1767363101243972,0.1673339456319809,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7963801026344299,0.1400852501392364,0.6310845613479614,285.9956359863281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.5936584472656,285.99664306640625,1.0,0.2909314930438995,1.0,1.0,0.0,1.0,-1.5903499126434326,1.5903478860855105,1.935129148478154e-06,1.0987749099731443,1.0,1.0,0.0,33.04277420043945,25.0,32371.01953125,-0.0,318.8327331542969,1.0,283.1499938964844,285.2986145019531,295.9905700683594,298.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,29221.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074759602546692,1.0,0.0,0.0,3.600615978240967,3.6006383895874023,8.650613381178118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.74755859375,0.0,1428.88720703125,1895.4371337890625,0.0,1670.244140625,0.8896245360374451,1.0,0.0,3.0,1.0,0.0
18081900,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9654871225357056,0.2310267239809036,0.2068587690591812,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8927910923957825,0.1861405670642852,0.1760741025209427,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9383321404457092,0.2131199091672897,0.1487363278865814,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8795583248138428,0.1781104058027267,0.1685513406991958,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8161250352859497,0.1407638788223266,0.633725643157959,285.9972229003906,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.58551025390625,285.99755859375,1.0,0.2898452877998352,1.0,1.0,0.0,1.0,-1.6009546518325806,1.6009527444839478,1.9594835976022296e-06,1.1064976453781128,1.0,1.0,0.0,30.81360626220703,25.0,32662.791015625,-0.0,317.9768981933594,1.0,283.1499938964844,285.292724609375,296.0035705566406,298.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,29927.658203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101622223854065,1.0,0.0,0.0,3.6438488960266113,3.643871784210205,8.85959764218569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.13525390625,0.0,1480.97802734375,1895.4371337890625,0.0,1691.8555908203125,0.8974329233169556,1.0,0.0,3.0,1.0,0.0
18081960,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9887284636497498,0.2337725460529327,0.2092518210411071,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.916732132434845,0.1876100152730941,0.1773961186408996,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.964292049407959,0.2149325758218765,0.1499542295932769,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.902092456817627,0.1794522851705551,0.1697529107332229,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.834372341632843,0.1414186805486679,0.6363313794136047,286.0018920898437,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.57763671875,286.0029296875,1.0,0.2891855537891388,1.0,1.0,0.0,1.0,-1.61144757270813,1.6114455461502075,1.9837680156342685e-06,1.1141357421875,1.0,1.0,0.0,28.95794486999512,28.0,32914.78125,-0.0,318.071533203125,1.0,283.1499938964844,285.2930603027344,296.01593017578125,298.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,30366.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127611041069031,1.0,0.0,0.0,3.670468807220459,3.670492172241211,8.989517255031387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.84423828125,0.0,1513.673583984375,1895.4371337890625,0.0,1712.879638671875,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
18082020,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9881563782691956,0.2407424449920654,0.2021872103214264,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9336482882499696,0.1904191523790359,0.1800583302974701,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9793011546134948,0.2184005379676818,0.1523855328559875,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.91755610704422,0.1820077747106552,0.1721754819154739,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8451537489891052,0.1426469087600708,0.6417926549911499,285.99566650390625,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5670471191406,285.9949645996094,1.0,0.2893028855323791,1.0,1.0,0.0,1.0,-1.6178697347640991,1.6178677082061768,1.999002051888965e-06,1.1190813779830933,1.0,1.0,0.0,28.183631896972656,31.0,33240.91015625,-0.0,319.2554931640625,1.0,283.1499938964844,285.2758483886719,296.03839111328125,298.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,31505.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175357937812805,1.0,0.0,0.0,3.7386748790740967,3.738698959350586,9.326714689450456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38916015625,0.0,1599.6346435546875,1895.4371337890625,0.0,1751.7945556640625,0.923525869846344,1.0,0.0,3.0,1.0,0.0
18082080,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9881563782691956,0.2407424449920654,0.2021872103214264,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9336482882499696,0.1904191523790359,0.1800583302974701,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9793011546134948,0.2184005379676818,0.1523855328559875,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.91755610704422,0.1820077747106552,0.1721754819154739,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8451537489891052,0.1426469087600708,0.6417926549911499,285.99566650390625,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5670471191406,285.9949645996094,1.0,0.2893028855323791,1.0,1.0,0.0,1.0,-1.6178697347640991,1.6178677082061768,1.999002051888965e-06,1.1190813779830933,1.0,1.0,0.0,28.183631896972656,31.0,33240.91015625,-0.0,319.2554931640625,1.0,283.1499938964844,285.2758483886719,296.03839111328125,298.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,31505.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175357937812805,1.0,0.0,0.0,3.7386748790740967,3.738698959350586,9.326714689450456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38916015625,0.0,1599.6346435546875,1895.4371337890625,0.0,1751.7945556640625,0.923525869846344,1.0,0.0,3.0,1.0,0.0
18082140,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.9867737293243408,0.2481492608785629,0.1989233344793319,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.9420815110206604,0.1927431374788284,0.1822704821825027,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.9862189888954164,0.2212736755609512,0.154405266046524,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.925683617591858,0.1841131448745727,0.1741806119680404,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8501427173614502,0.1436872333288192,0.6464267373085022,285.9887390136719,284.95001220703125,295.1620178222656,293.03668212890625,295.1607666015625,297.5639343261719,285.9888610839844,1.0,0.290585309267044,1.0,1.0,0.0,1.0,-1.6276830434799194,1.627681016921997,2.0220945771143306e-06,1.1263208389282229,1.0,1.0,0.0,28.053466796875,31.0,33571.29296875,-0.0,323.6555480957031,1.0,283.1499938964844,285.2623596191406,296.05535888671875,298.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,32531.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206600904464722,1.0,0.0,0.0,3.799082040786743,3.7991068363189697,9.630539352656342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.52294921875,0.0,1678.43212890625,1895.4371337890625,0.0,1777.4556884765625,0.9354085326194764,1.0,0.0,3.0,1.0,0.0
18082200,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.986735999584198,0.2492137551307678,0.1988369673490524,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9428017139434814,0.1930719763040542,0.182583600282669,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9868072271347046,0.2216808497905731,0.1546913087368011,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.926377534866333,0.1844110190868377,0.1744642257690429,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8505073189735413,0.1438359469175338,0.6470954418182373,285.9892578125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.56353759765625,285.98956298828125,1.0,0.2908646762371063,1.0,1.0,0.0,1.0,-1.629441738128662,1.6294397115707395,2.026242782449117e-06,1.127610683441162,1.0,1.0,0.0,28.07512092590332,49.0,33618.78515625,-0.0,324.5981750488281,1.0,283.1499938964844,285.2620849609375,296.0579528808594,298.2835693359375,293.1499938964844,293.1499938964844,283.1499938964844,32627.966796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721062421798706,1.0,0.0,0.0,3.8046875,3.8047122955322266,9.658979251980782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.11376953125,0.0,1685.87255859375,1895.4371337890625,0.0,1780.771484375,0.93974369764328,1.0,0.0,3.0,1.0,0.0
18082260,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.9941287040710448,0.2550369203090668,0.2195746451616287,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.922151744365692,0.1956673711538314,0.1851205378770828,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9702417254447936,0.2248895466327667,0.1569934785366058,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9062564969062804,0.1867648512125015,0.1767716854810714,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.833864152431488,0.1449879854917526,0.6526983976364136,286.0102844238281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55242919921875,286.0140991210937,1.0,0.3000704646110534,1.0,1.0,0.0,1.0,-1.6696535348892212,1.6696515083312988,2.121716761394054e-06,1.1563150882720947,1.0,1.0,0.0,30.724315643310547,52.0,34420.30859375,-0.0,352.7810363769531,1.0,283.1499938964844,285.2733459472656,296.084716796875,298.3459167480469,293.1499938964844,293.1499938964844,283.04998779296875,33765.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250760197639465,1.0,0.0,0.0,3.870440721511841,3.870466470718384,9.995720802180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.13525390625,0.0,1774.798828125,1895.4371337890625,0.0,1813.986328125,0.9548901319503784,1.0,0.0,3.0,1.0,0.0
18082320,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.9941287040710448,0.2550369203090668,0.2195746451616287,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.922151744365692,0.1956673711538314,0.1851205378770828,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9702417254447936,0.2248895466327667,0.1569934785366058,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9062564969062804,0.1867648512125015,0.1767716854810714,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.833864152431488,0.1449879854917526,0.6526983976364136,286.0102844238281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55242919921875,286.0140991210937,1.0,0.3000704646110534,1.0,1.0,0.0,1.0,-1.6696535348892212,1.6696515083312988,2.121716761394054e-06,1.1563150882720947,1.0,1.0,0.0,30.724315643310547,52.0,34420.30859375,-0.0,352.7810363769531,1.0,283.1499938964844,285.2733459472656,296.084716796875,298.3459167480469,293.1499938964844,293.1499938964844,283.04998779296875,33765.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250760197639465,1.0,0.0,0.0,3.870440721511841,3.870466470718384,9.995720802180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.13525390625,0.0,1774.798828125,1895.4371337890625,0.0,1813.986328125,0.9548901319503784,1.0,0.0,3.0,1.0,0.0
18082380,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.993508517742157,0.2561283409595489,0.2302403151988983,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9075673222541808,0.1970865130424499,0.1865612268447876,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.9565708637237548,0.2266398668289184,0.1582959294319152,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8930481672286987,0.1880492717027664,0.1780837774276733,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8221940398216248,0.1455302387475967,0.6556894779205322,285.9804382324219,284.95001220703125,295.224365234375,293.07720947265625,295.22314453125,297.5368347167969,285.9765014648437,1.0,0.3051104247570038,1.0,1.0,0.0,1.0,-1.692276120185852,1.69227397441864,2.176924908781075e-06,1.1727283000946045,1.0,1.0,0.0,32.685543060302734,52.0,35217.86328125,-0.0,370.2618713378906,1.0,283.0599365234375,285.2178955078125,296.1255798339844,298.45849609375,293.1499938964844,293.1499938964844,283.04998779296875,34409.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318883538246155,1.0,0.0,0.0,3.907191753387451,3.907217979431152,1.0186446388615875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.50537109375,0.0,1825.8372802734373,1895.4371337890625,0.0,1870.918212890625,0.9619771838188172,1.0,0.0,3.0,1.0,0.0
18082440,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.9768888354301452,0.2573508620262146,0.2311698347330093,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.889355480670929,0.1980498880147934,0.1875957548618316,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.9359860420227052,0.2278282940387725,0.1592221111059188,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8752914667129517,0.1889153867959976,0.1790255755186081,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.8061492443084717,0.1458251923322677,0.657635509967804,285.9702453613281,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52587890625,285.9697265625,1.0,0.308441698551178,1.0,1.0,0.0,1.0,-1.6978418827056885,1.697839617729187,2.190688974224031e-06,1.1768090724945068,1.0,1.0,0.0,35.04948425292969,55.0,35384.81640625,-0.0,380.44232177734375,1.0,283.0524597167969,285.20831298828125,296.13262939453125,298.4718933105469,293.1499938964844,293.1499938964844,282.75,34714.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356589436531067,1.0,0.0,0.0,3.9244658946990967,3.924492359161377,1.0276716011503597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.16259765625,0.0,1850.1612548828125,1895.4371337890625,0.0,1902.7203369140625,0.966075360774994,1.0,0.0,3.0,1.0,0.0
18082500,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.9600217342376708,0.259076327085495,0.2326565533876419,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.873304545879364,0.199045330286026,0.1887200325727462,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9168745875358582,0.2290497571229934,0.1602281033992767,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8597026467323303,0.1898019462823867,0.1800438016653061,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.7906490564346313,0.1460617333650589,0.6594962477684021,285.8308410644531,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5146789550781,285.8099670410156,1.0,0.3122029304504394,1.0,1.0,0.0,1.0,-1.705640435218811,1.7056382894515991,2.210029151683557e-06,1.1824939250946045,1.0,1.0,0.0,37.56428909301758,55.0,36487.66015625,-0.0,392.0768127441406,1.0,282.7923889160156,285.0231018066406,296.1923217773437,298.6717529296875,293.1499938964844,293.1499938964844,282.75,35006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476065158843994,1.0,0.0,0.0,3.9409103393554688,3.940937042236328,1.036302137435996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.4873046875,0.0,1873.516845703125,1895.4371337890625,0.0,2004.7802734375,0.9699877500534058,1.0,0.0,3.0,1.0,0.0
18082560,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9439697265625,0.2608518600463867,0.2342926114797592,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.859325647354126,0.199839174747467,0.1896441429853439,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.900939166545868,0.2300279438495636,0.1610492467880249,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.8462300896644592,0.1904932260513305,0.1808689385652542,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7768200039863586,0.1461344510316848,0.6605849266052246,285.7599182128906,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5030517578125,285.75830078125,1.0,0.3157180547714233,1.0,1.0,0.0,1.0,-1.7119989395141602,1.7119967937469482,2.225909156550188e-06,1.1871596574783323,1.0,1.0,0.0,40.06209564208984,58.0,36681.68359375,-0.0,402.9421691894531,1.0,282.7542724609375,284.97332763671875,296.18170166015625,298.6325988769531,293.1499938964844,293.1499938964844,282.45001220703125,35231.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539052367210388,1.0,0.0,0.0,3.953567504882813,3.953594446182251,1.0429695294078556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.69873046875,0.0,1891.6268310546875,1895.4371337890625,0.0,2059.3310546875,0.9729989171028136,1.0,0.0,3.0,1.0,0.0
18082620,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.916605532169342,0.2643637061119079,0.2376424521207809,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8368337154388428,0.2010559737682342,0.1910976320505142,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8759412169456482,0.2315676808357238,0.1623574048280716,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.8244128823280334,0.1915129423141479,0.182134136557579,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7540708780288696,0.1459745913743972,0.6612166166305542,285.5482788085937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4798278808594,285.5464782714844,1.0,0.322100430727005,1.0,1.0,0.0,1.0,-1.7216157913208008,1.721613526344299,2.2501367311633658e-06,1.194285869598389,1.0,1.0,0.0,44.9079475402832,61.0,37883.81640625,-0.0,422.6537170410156,1.0,282.457275390625,284.7399597167969,296.1870422363281,298.71783447265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684089541435242,1.0,0.0,0.0,3.970957517623901,3.970984697341919,1.0521647482164551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.46142578125,0.0,1916.697998046875,1895.4371337890625,0.0,2186.722412109375,0.9771355390548706,1.0,0.0,3.0,1.0,0.0
18082680,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.916605532169342,0.2643637061119079,0.2376424521207809,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8368337154388428,0.2010559737682342,0.1910976320505142,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8759412169456482,0.2315676808357238,0.1623574048280716,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.8244128823280334,0.1915129423141479,0.182134136557579,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7540708780288696,0.1459745913743972,0.6612166166305542,285.5482788085937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4798278808594,285.5464782714844,1.0,0.322100430727005,1.0,1.0,0.0,1.0,-1.7216157913208008,1.721613526344299,2.2501367311633658e-06,1.194285869598389,1.0,1.0,0.0,44.9079475402832,61.0,37883.81640625,-0.0,422.6537170410156,1.0,282.457275390625,284.7399597167969,296.1870422363281,298.71783447265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684089541435242,1.0,0.0,0.0,3.970957517623901,3.970984697341919,1.0521647482164551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.46142578125,0.0,1916.697998046875,1895.4371337890625,0.0,2186.722412109375,0.9771355390548706,1.0,0.0,3.0,1.0,0.0
18082740,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8969230651855469,0.2676537632942199,0.2408169507980346,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8192489743232727,0.2018988281488418,0.1921548247337341,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8564303517341614,0.2326992899179458,0.163345456123352,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.8064013123512268,0.1921645700931549,0.1830095201730728,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.7363724112510681,0.1455030441284179,0.6602733135223389,285.326904296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45654296875,285.3250732421875,1.0,0.3276958763599396,1.0,1.0,0.0,1.0,-1.727802872657776,1.7278006076812744,2.2659371552435914e-06,1.1989860534667969,1.0,1.0,0.0,49.5107536315918,64.0,39027.23046875,0.0,439.8165283203125,1.0,282.1536560058594,284.4979248046875,296.1952819824219,298.796142578125,293.1499938964844,293.1499938964844,281.8500061035156,35727.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798373103141785,1.0,0.0,0.0,3.981301069259644,3.98132848739624,1.0576533213679795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.6259765625,0.0,1931.715087890625,1895.4371337890625,0.0,2288.679931640625,0.9795958399772644,1.0,0.0,3.0,1.0,0.0
18082800,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8969230651855469,0.2676537632942199,0.2408169507980346,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8192489743232727,0.2018988281488418,0.1921548247337341,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8564303517341614,0.2326992899179458,0.163345456123352,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.8064013123512268,0.1921645700931549,0.1830095201730728,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.7363724112510681,0.1455030441284179,0.6602733135223389,285.326904296875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45654296875,285.3250732421875,1.0,0.3276958763599396,1.0,1.0,0.0,1.0,-1.727802872657776,1.7278006076812744,2.2659371552435914e-06,1.1989860534667969,1.0,1.0,0.0,49.5107536315918,64.0,39027.23046875,0.0,439.8165283203125,1.0,282.1536560058594,284.4979248046875,296.1952819824219,298.796142578125,293.1499938964844,293.1499938964844,281.8500061035156,35727.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798373103141785,1.0,0.0,0.0,3.981301069259644,3.98132848739624,1.0576533213679795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.6259765625,0.0,1931.715087890625,1895.4371337890625,0.0,2288.679931640625,0.9795958399772644,1.0,0.0,3.0,1.0,0.0
18082860,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8817712068557739,0.2706542015075683,0.2437216788530349,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8038973808288574,0.2024319767951965,0.1928951144218444,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8408235311508179,0.2334819287061691,0.1640717536211013,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7903576493263245,0.1925145983695984,0.1835750192403793,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7217113971710205,0.144778624176979,0.6580919623374939,285.1114501953125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4330749511719,285.10894775390625,1.0,0.3326233327388763,1.0,1.0,0.0,1.0,-1.7311128377914429,1.7311105728149414,2.2750073185306974e-06,1.2020304203033447,1.0,1.0,0.0,53.88898468017578,52.0,40093.0703125,0.0,454.6932678222656,1.0,281.8564758300781,284.2621154785156,296.2026672363281,298.867431640625,293.1499938964844,293.1499938964844,281.54998779296875,35838.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892913818359375,1.0,0.0,0.0,3.9874558448791504,3.987483263015747,1.060925910678634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.728515625,0.0,1940.6878662109373,1895.4371337890625,0.0,2373.94921875,0.981059730052948,1.0,0.0,3.0,1.0,0.0
18082920,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8817712068557739,0.2706542015075683,0.2437216788530349,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8038973808288574,0.2024319767951965,0.1928951144218444,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8408235311508179,0.2334819287061691,0.1640717536211013,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7903576493263245,0.1925145983695984,0.1835750192403793,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7217113971710205,0.144778624176979,0.6580919623374939,285.1114501953125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4330749511719,285.10894775390625,1.0,0.3326233327388763,1.0,1.0,0.0,1.0,-1.7311128377914429,1.7311105728149414,2.2750073185306974e-06,1.2020304203033447,1.0,1.0,0.0,53.88898468017578,52.0,40093.0703125,0.0,454.6932678222656,1.0,281.8564758300781,284.2621154785156,296.2026672363281,298.867431640625,293.1499938964844,293.1499938964844,281.54998779296875,35838.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892913818359375,1.0,0.0,0.0,3.9874558448791504,3.987483263015747,1.060925910678634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.728515625,0.0,1940.6878662109373,1895.4371337890625,0.0,2373.94921875,0.981059730052948,1.0,0.0,3.0,1.0,0.0
18082980,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8864808678627014,0.2734474241733551,0.2462460696697235,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8058128356933594,0.2027401328086853,0.1932176351547241,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8428702354431152,0.2340060174465179,0.1644656211137771,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7920252680778503,0.1926491111516952,0.1837313324213028,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7215500473976135,0.1438788324594497,0.6541523337364197,284.89801025390625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4102783203125,284.8988342285156,1.0,0.3316828608512878,1.0,1.0,0.0,1.0,-1.7304648160934448,1.7304625511169434,2.2751673895982094e-06,1.2031751871109009,0.9379662275314332,0.9379662275314332,0.0,53.52700424194336,40.0,40934.70703125,0.0,453.23431396484375,1.0,281.5558166503906,284.03912353515625,296.2122802734375,298.93231201171875,293.1499938964844,293.1499938964844,281.25,38122.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977856993675232,1.0,0.0,0.0,3.937908411026001,3.9379358291625977,1.0347239367547445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.09130859375,0.0,1894.8245849609373,1895.4371337890625,0.0,2451.197509765625,0.9708304405212402,1.0,0.0,3.0,1.0,0.0
18083040,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8864808678627014,0.2734474241733551,0.2462460696697235,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8058128356933594,0.2027401328086853,0.1932176351547241,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8428702354431152,0.2340060174465179,0.1644656211137771,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7920252680778503,0.1926491111516952,0.1837313324213028,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7215500473976135,0.1438788324594497,0.6541523337364197,284.89801025390625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4102783203125,284.8988342285156,1.0,0.3316828608512878,1.0,1.0,0.0,1.0,-1.7304648160934448,1.7304625511169434,2.2751673895982094e-06,1.2031751871109009,0.9379662275314332,0.9379662275314332,0.0,53.52700424194336,40.0,40934.70703125,0.0,453.23431396484375,1.0,281.5558166503906,284.03912353515625,296.2122802734375,298.93231201171875,293.1499938964844,293.1499938964844,281.25,38122.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977856993675232,1.0,0.0,0.0,3.937908411026001,3.9379358291625977,1.0347239367547445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.09130859375,0.0,1894.8245849609373,1895.4371337890625,0.0,2451.197509765625,0.9708304405212402,1.0,0.0,3.0,1.0,0.0
18083100,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8950358033180237,0.2748832106590271,0.2474633157253265,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8121119737625122,0.2028846889734268,0.1932914406061172,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8493198752403259,0.2342638671398162,0.1645988523960113,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7983107566833496,0.1927084773778915,0.183723971247673,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.725935161113739,0.1434265077114105,0.651807427406311,284.7805480957031,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40020751953125,284.769287109375,1.0,0.3297067582607269,1.0,1.0,0.0,1.0,-1.729351043701172,1.7293487787246704,2.2727926989318803e-06,1.2027618885040283,0.8267069458961487,0.8267069458961487,0.0,51.86321258544922,40.0,41468.5703125,0.0,447.6637573242188,1.0,281.2939453125,283.9006652832031,296.238525390625,299.052978515625,293.1499938964844,293.1499938964844,281.25,43080.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035203814506531,1.0,0.0,0.0,3.807343006134033,3.8073697090148926,9.672467058408074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.95458984375,0.0,1770.6280517578125,1895.4371337890625,0.0,2503.655029296875,0.9420597553253174,1.0,0.0,3.0,1.0,0.0
18083160,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9075473546981812,0.2764479517936706,0.2486610263586044,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8212753534317017,0.2030845135450363,0.1933299154043197,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8592661619186401,0.2345966249704361,0.1647057682275772,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8078857064247131,0.1928219646215438,0.1836828887462616,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7329856157302856,0.1430217325687408,0.6493350863456726,284.8328857421875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.3913269042969,284.8479309082031,1.0,0.326941043138504,1.0,1.0,0.0,1.0,-1.7279455661773682,1.7279433012008667,2.2695296593155945e-06,1.201998949050903,0.808209240436554,0.808209240436554,0.0,49.467681884765625,28.0,40956.61328125,0.0,439.77386474609375,1.0,281.25701904296875,284.0049743652344,296.2036437988281,298.9259338378906,293.1499938964844,293.1499938964844,281.54998779296875,45940.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023815751075745,1.0,0.0,0.0,3.548186779022217,3.548211574554444,8.400521096518787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.61279296875,0.0,1495.119873046875,1895.4371337890625,0.0,2493.21923828125,0.8915993571281433,1.0,0.0,3.0,1.0,0.0
