time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.956265151500702,0.2810709774494171,0.2521812915802002,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8549496531486511,0.2043677866458892,0.194020539522171,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8975160121917725,0.2363525778055191,0.1655116081237793,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8408167362213135,0.1939014643430709,0.1841886192560196,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7614281177520752,0.142947107553482,0.646671712398529,285.0345458984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3870544433594,285.03179931640625,1.0,0.3198186755180359,1.0,1.0,0.0,1.0,-1.7313728332519531,1.7313705682754517,2.2781816824135603e-06,1.2044782638549805,0.9584043622016908,0.9584043622016908,0.0,42.36852645874024,25.0,40662.5,0.0,420.89544677734375,1.0,281.5424499511719,284.17803955078125,296.1492919921875,298.7677917480469,293.1499938964844,293.1499938964844,281.25,32964.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785444974899292,1.0,0.0,0.0,3.690518379211426,3.690542221069336,9.087994499168416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.51318359375,0.0,1555.75244140625,1895.4371337890625,0.0,2339.162841796875,0.912249743938446,1.0,0.0,3.0,1.0,0.0
18083280,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.956265151500702,0.2810709774494171,0.2521812915802002,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8549496531486511,0.2043677866458892,0.194020539522171,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8975160121917725,0.2363525778055191,0.1655116081237793,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8408167362213135,0.1939014643430709,0.1841886192560196,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7614281177520752,0.142947107553482,0.646671712398529,285.0345458984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3870544433594,285.03179931640625,1.0,0.3198186755180359,1.0,1.0,0.0,1.0,-1.7313728332519531,1.7313705682754517,2.2781816824135603e-06,1.2044782638549805,0.9584043622016908,0.9584043622016908,0.0,42.36852645874024,25.0,40662.5,0.0,420.89544677734375,1.0,281.5424499511719,284.17803955078125,296.1492919921875,298.7677917480469,293.1499938964844,293.1499938964844,281.25,32964.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785444974899292,1.0,0.0,0.0,3.690518379211426,3.690542221069336,9.087994499168416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.51318359375,0.0,1555.75244140625,1895.4371337890625,0.0,2339.162841796875,0.912249743938446,1.0,0.0,3.0,1.0,0.0
18083340,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.2848269045352936,0.2552891671657562,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8960793614387512,0.2053414434194564,0.1948551684617996,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9459630846977234,0.2375939488410949,0.1663581281900406,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8800529837608337,0.1947012245655059,0.1848493814468383,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.796494722366333,0.1427587270736694,0.645161509513855,284.8775634765625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3788452148437,284.885986328125,1.0,0.3143405318260193,1.0,1.0,0.0,1.0,-1.7363011837005615,1.73629891872406,2.2909753170097247e-06,1.2083263397216797,0.834955096244812,0.834955096244812,0.0,36.428977966308594,25.0,41203.828125,0.0,406.1854248046875,1.0,281.2571716308594,284.0312805175781,296.2402648925781,298.9602966308594,293.1499938964844,293.1499938964844,281.54998779296875,40786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954936027526855,1.0,0.0,0.0,3.541276454925537,3.541300296783448,8.367832151634502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.69580078125,0.0,1450.2861328125,1895.4371337890625,0.0,2430.2978515625,0.884689211845398,1.0,0.0,3.0,1.0,0.0
18083400,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.2848269045352936,0.2552891671657562,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8960793614387512,0.2053414434194564,0.1948551684617996,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9459630846977234,0.2375939488410949,0.1663581281900406,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8800529837608337,0.1947012245655059,0.1848493814468383,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.796494722366333,0.1427587270736694,0.645161509513855,284.8775634765625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3788452148437,284.885986328125,1.0,0.3143405318260193,1.0,1.0,0.0,1.0,-1.7363011837005615,1.73629891872406,2.2909753170097247e-06,1.2083263397216797,0.834955096244812,0.834955096244812,0.0,36.428977966308594,25.0,41203.828125,0.0,406.1854248046875,1.0,281.2571716308594,284.0312805175781,296.2402648925781,298.9602966308594,293.1499938964844,293.1499938964844,281.54998779296875,40786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954936027526855,1.0,0.0,0.0,3.541276454925537,3.541300296783448,8.367832151634502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.69580078125,0.0,1450.2861328125,1895.4371337890625,0.0,2430.2978515625,0.884689211845398,1.0,0.0,3.0,1.0,0.0
18083460,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.2931267917156219,0.2545581459999084,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8994396924972534,0.2065154910087585,0.1959522366523742,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.95021653175354,0.2398431301116943,0.1674921810626983,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8831173181533813,0.1955962181091308,0.1857613325119018,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7977949976921082,0.1428285241127014,0.6448238492012024,285.0052490234375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3905944824219,285.01544189453125,1.0,0.3092761635780334,1.0,1.0,0.0,1.0,-1.7047237157821655,1.7047215700149536,2.220690930698765e-06,1.1936190128326416,0.9465846419334412,0.9465846419334412,0.0,35.86446762084961,28.0,40364.3515625,0.0,394.3087463378906,1.0,281.5419006347656,284.1683959960937,296.1829833984375,298.7949523925781,293.1499938964844,293.1499938964844,281.25,32912.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839604616165161,1.0,0.0,0.0,3.6840083599090576,3.684032201766968,9.055960958903596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.35888671875,0.0,1548.014892578125,1895.4371337890625,0.0,2325.77099609375,0.9099971055984496,1.0,0.0,3.0,1.0,0.0
18083520,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.2931267917156219,0.2545581459999084,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8994396924972534,0.2065154910087585,0.1959522366523742,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.95021653175354,0.2398431301116943,0.1674921810626983,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8831173181533813,0.1955962181091308,0.1857613325119018,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7977949976921082,0.1428285241127014,0.6448238492012024,285.0052490234375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3905944824219,285.01544189453125,1.0,0.3092761635780334,1.0,1.0,0.0,1.0,-1.7047237157821655,1.7047215700149536,2.220690930698765e-06,1.1936190128326416,0.9465846419334412,0.9465846419334412,0.0,35.86446762084961,28.0,40364.3515625,0.0,394.3087463378906,1.0,281.5419006347656,284.1683959960937,296.1829833984375,298.7949523925781,293.1499938964844,293.1499938964844,281.25,32912.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839604616165161,1.0,0.0,0.0,3.6840083599090576,3.684032201766968,9.055960958903596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.35888671875,0.0,1548.014892578125,1895.4371337890625,0.0,2325.77099609375,0.9099971055984496,1.0,0.0,3.0,1.0,0.0
18083580,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9990000128746032,0.3003764152526855,0.2504303753376007,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9055952429771424,0.2079511731863021,0.1968191266059875,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9577984809875488,0.2403293848037719,0.168622612953186,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8888328671455383,0.1968577653169632,0.1864282190799713,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.802047610282898,0.1429589539766311,0.6449706554412842,284.8369445800781,284.95001220703125,295.6066589355469,293.22265625,295.6054382324219,297.4053955078125,284.8286437988281,1.0,0.3066024780273437,1.0,1.0,0.0,1.0,-1.6837799549102783,1.6837778091430664,2.163258159271209e-06,1.17321515083313,0.8065425753593445,0.8065425753593445,0.0,34.79371643066406,31.0,40241.65234375,0.0,383.7415466308594,1.0,281.2578430175781,283.9836120605469,296.248291015625,298.9410400390625,293.1499938964844,293.1499938964844,281.54998779296875,41860.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938520908355713,1.0,0.0,0.0,3.512389659881592,3.512413501739502,8.231873493969033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4462890625,0.0,1427.5855712890625,1895.4371337890625,0.0,2415.354736328125,0.8782749176025391,1.0,0.0,3.0,1.0,0.0
18083640,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9990000128746032,0.3003764152526855,0.2504303753376007,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9055952429771424,0.2079511731863021,0.1968191266059875,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9577984809875488,0.2403293848037719,0.168622612953186,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8888328671455383,0.1968577653169632,0.1864282190799713,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.802047610282898,0.1429589539766311,0.6449706554412842,284.8369445800781,284.95001220703125,295.6066589355469,293.22265625,295.6054382324219,297.4053955078125,284.8286437988281,1.0,0.3066024780273437,1.0,1.0,0.0,1.0,-1.6837799549102783,1.6837778091430664,2.163258159271209e-06,1.17321515083313,0.8065425753593445,0.8065425753593445,0.0,34.79371643066406,31.0,40241.65234375,0.0,383.7415466308594,1.0,281.2578430175781,283.9836120605469,296.248291015625,298.9410400390625,293.1499938964844,293.1499938964844,281.54998779296875,41860.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938520908355713,1.0,0.0,0.0,3.512389659881592,3.512413501739502,8.231873493969033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4462890625,0.0,1427.5855712890625,1895.4371337890625,0.0,2415.354736328125,0.8782749176025391,1.0,0.0,3.0,1.0,0.0
18083700,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9960175156593324,0.3054659068584442,0.2270466238260269,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.936206042766571,0.2083684653043747,0.1975070089101791,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9838104248046876,0.2410102933645248,0.1685992628335952,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9165809154510498,0.1972179263830185,0.1870106160640716,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.824146032333374,0.1430058181285858,0.6450139284133911,285.0364990234375,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4115600585937,285.0519104003906,1.0,0.3066688776016235,1.0,1.0,0.0,1.0,-1.710487723350525,1.7104854583740234,2.2267390704655554e-06,1.1902507543563845,0.9307422041893004,0.9307422041893004,0.0,32.32955551147461,31.0,40168.625,0.0,379.56494140625,1.0,281.4971008300781,284.2060852050781,296.1717529296875,298.7248229980469,293.1499938964844,293.1499938964844,281.54998779296875,34464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784460186958313,1.0,0.0,0.0,3.534562587738037,3.534585237503052,8.336133419106773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.80859375,0.0,1397.36865234375,1895.4371337890625,0.0,2330.276611328125,0.8821961879730225,1.0,0.0,3.0,1.0,0.0
18083760,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9956550598144532,0.3103638291358948,0.2254843264818191,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9391201734542848,0.2089407742023468,0.1980298608541488,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.986198902130127,0.2419123351573944,0.1691318452358245,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9193699955940248,0.1977247297763824,0.1874731332063675,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8257753252983093,0.1431796252727508,0.645607590675354,285.0422058105469,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.4235534667969,285.0377197265625,1.0,0.3066019415855407,1.0,1.0,0.0,1.0,-1.7111492156982422,1.7111469507217407,2.226898459412041e-06,1.189374923706055,0.9676622152328492,0.9676622152328492,0.0,32.13771438598633,49.0,40329.94140625,0.0,379.37347412109375,1.0,281.541748046875,284.1776733398437,296.1853942871094,298.7886962890625,293.1499938964844,293.1499938964844,281.25,31814.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809031009674072,1.0,0.0,0.0,3.661081075668335,3.661104440689087,8.943592320065363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.82421875,0.0,1514.1192626953125,1895.4371337890625,0.0,2298.252685546875,0.90461266040802,1.0,0.0,3.0,1.0,0.0
18083820,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9989199042320251,0.3159258663654327,0.2443162351846695,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9167011380195618,0.2096182107925415,0.1988944709300995,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9679576754570008,0.2429057210683822,0.1700574904680252,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8986192941665649,0.1982751339673996,0.1882170736789703,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8087899684906006,0.143141970038414,0.6464625597000122,284.8856506347656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4261169433594,284.8952331542969,1.0,0.3137156367301941,1.0,1.0,0.0,1.0,-1.7378036975860596,1.7378013134002686,2.2894905669090804e-06,1.2046761512756348,0.8481900691986084,0.8481900691986084,0.0,34.74015045166016,67.0,41279.859375,0.0,402.1094665527344,1.0,281.2572631835937,284.0273132324219,296.2621765136719,298.9807434082031,293.1499938964844,293.1499938964844,281.54998779296875,39523.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934448719024658,1.0,0.0,0.0,3.552520275115967,3.552543878555298,8.4210535078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.2373046875,0.0,1453.05810546875,1895.4371337890625,0.0,2411.651123046875,0.8862487077713013,1.0,0.0,3.0,1.0,0.0
18083880,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9989199042320251,0.3159258663654327,0.2443162351846695,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9167011380195618,0.2096182107925415,0.1988944709300995,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9679576754570008,0.2429057210683822,0.1700574904680252,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8986192941665649,0.1982751339673996,0.1882170736789703,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8087899684906006,0.143141970038414,0.6464625597000122,284.8856506347656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4261169433594,284.8952331542969,1.0,0.3137156367301941,1.0,1.0,0.0,1.0,-1.7378036975860596,1.7378013134002686,2.2894905669090804e-06,1.2046761512756348,0.8481900691986084,0.8481900691986084,0.0,34.74015045166016,67.0,41279.859375,0.0,402.1094665527344,1.0,281.2572631835937,284.0273132324219,296.2621765136719,298.9807434082031,293.1499938964844,293.1499938964844,281.54998779296875,39523.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934448719024658,1.0,0.0,0.0,3.552520275115967,3.552543878555298,8.4210535078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.2373046875,0.0,1453.05810546875,1895.4371337890625,0.0,2411.651123046875,0.8862487077713013,1.0,0.0,3.0,1.0,0.0
18083940,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9990000128746032,0.3157759010791778,0.2790839374065399,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8780328631401062,0.2107620984315872,0.1999999284744262,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9252898097038268,0.2444217652082443,0.1711088865995407,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8618006706237793,0.1992539763450622,0.189177855849266,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7744052410125732,0.1431699246168136,0.647268533706665,285.0981140136719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3996887207031,285.0989685058594,1.0,0.3266624808311462,1.0,1.0,0.0,1.0,-1.784244418144226,1.784242033958435,2.4047349143074825e-06,1.234508395195007,1.0,1.0,0.0,40.711910247802734,70.0,41720.28515625,0.0,447.6653137207031,1.0,281.54248046875,284.2091369628906,296.2094421386719,298.880859375,293.1499938964844,293.1499938964844,281.25,31481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865405678749084,1.0,0.0,0.0,3.738685846328736,3.7387099266052246,9.32676925913256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.21728515625,0.0,1599.46044921875,1895.4371337890625,0.0,2349.057861328125,0.9217110872268676,1.0,0.0,3.0,1.0,0.0
18084000,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9990000128746032,0.3157759010791778,0.2790839374065399,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8780328631401062,0.2107620984315872,0.1999999284744262,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9252898097038268,0.2444217652082443,0.1711088865995407,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8618006706237793,0.1992539763450622,0.189177855849266,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7744052410125732,0.1431699246168136,0.647268533706665,285.0981140136719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3996887207031,285.0989685058594,1.0,0.3266624808311462,1.0,1.0,0.0,1.0,-1.784244418144226,1.784242033958435,2.4047349143074825e-06,1.234508395195007,1.0,1.0,0.0,40.711910247802734,70.0,41720.28515625,0.0,447.6653137207031,1.0,281.54248046875,284.2091369628906,296.2094421386719,298.880859375,293.1499938964844,293.1499938964844,281.25,31481.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865405678749084,1.0,0.0,0.0,3.738685846328736,3.7387099266052246,9.32676925913256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.21728515625,0.0,1599.46044921875,1895.4371337890625,0.0,2349.057861328125,0.9217110872268676,1.0,0.0,3.0,1.0,0.0
18084060,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9580230712890624,0.3142958283424377,0.2832454442977905,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8348119258880615,0.2113794684410095,0.2011623531579971,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8757346272468567,0.2451678067445755,0.1721157133579254,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8203719258308411,0.1997303366661071,0.190196543931961,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7351999878883362,0.1425989419221878,0.6473550796508789,284.891357421875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3622131347656,284.8923645019531,1.0,0.3366425037384033,1.0,1.0,0.0,1.0,-1.7940171957015991,1.794014811515808,2.428628249617759e-06,1.2400981187820437,0.9043062925338744,0.9043062925338744,0.0,49.59351348876953,73.0,42753.40625,0.0,480.6018371582031,1.0,281.2561340332031,283.9814758300781,296.2828369140625,299.1048889160156,293.1499938964844,293.1499938964844,280.95001220703125,36831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046585917472839,1.0,0.0,0.0,3.74709725379944,3.747122287750244,9.36878393531515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.884765625,0.0,1650.28564453125,1895.4371337890625,0.0,2514.09375,0.926833152770996,1.0,0.0,3.0,1.0,0.0
18084120,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9580230712890624,0.3142958283424377,0.2832454442977905,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8348119258880615,0.2113794684410095,0.2011623531579971,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8757346272468567,0.2451678067445755,0.1721157133579254,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8203719258308411,0.1997303366661071,0.190196543931961,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7351999878883362,0.1425989419221878,0.6473550796508789,284.891357421875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3622131347656,284.8923645019531,1.0,0.3366425037384033,1.0,1.0,0.0,1.0,-1.7940171957015991,1.794014811515808,2.428628249617759e-06,1.2400981187820437,0.9043062925338744,0.9043062925338744,0.0,49.59351348876953,73.0,42753.40625,0.0,480.6018371582031,1.0,281.2561340332031,283.9814758300781,296.2828369140625,299.1048889160156,293.1499938964844,293.1499938964844,280.95001220703125,36831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046585917472839,1.0,0.0,0.0,3.74709725379944,3.747122287750244,9.36878393531515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.884765625,0.0,1650.28564453125,1895.4371337890625,0.0,2514.09375,0.926833152770996,1.0,0.0,3.0,1.0,0.0
18084180,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9211347699165344,0.3161440789699554,0.2846009731292724,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.807235598564148,0.2115319818258285,0.2016346305608749,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8456018567085266,0.2453612089157104,0.1724853366613388,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7917592525482178,0.1997590959072113,0.1905523985624313,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7093961238861084,0.1416628360748291,0.644668698310852,284.8520812988281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3438720703125,284.8661193847656,1.0,0.3441862761974334,1.0,1.0,0.0,1.0,-1.7930452823638916,1.7930428981781006,2.4291107365570497e-06,1.2420225143432615,0.794653594493866,0.794653594493866,0.0,57.35034942626953,61.0,42673.0,0.0,503.8810119628906,1.0,280.9582214355469,283.96795654296875,296.2454833984375,299.080322265625,293.1499938964844,293.1499938964844,281.25,44537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150825500488281,1.0,0.0,0.0,3.379078149795532,3.379101037979126,7.618855875080044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.32275390625,0.0,1311.26171875,1895.4371337890625,0.0,2610.07470703125,0.854095458984375,1.0,0.0,3.0,1.0,0.0
18084240,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9211347699165344,0.3161440789699554,0.2846009731292724,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.807235598564148,0.2115319818258285,0.2016346305608749,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8456018567085266,0.2453612089157104,0.1724853366613388,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7917592525482178,0.1997590959072113,0.1905523985624313,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7093961238861084,0.1416628360748291,0.644668698310852,284.8520812988281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3438720703125,284.8661193847656,1.0,0.3441862761974334,1.0,1.0,0.0,1.0,-1.7930452823638916,1.7930428981781006,2.4291107365570497e-06,1.2420225143432615,0.794653594493866,0.794653594493866,0.0,57.35034942626953,61.0,42673.0,0.0,503.8810119628906,1.0,280.9582214355469,283.96795654296875,296.2454833984375,299.080322265625,293.1499938964844,293.1499938964844,281.25,44537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150825500488281,1.0,0.0,0.0,3.379078149795532,3.379101037979126,7.618855875080044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.32275390625,0.0,1311.26171875,1895.4371337890625,0.0,2610.07470703125,0.854095458984375,1.0,0.0,3.0,1.0,0.0
18084300,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9173181056976318,0.3180751502513885,0.2860364615917206,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8032498955726624,0.2118994742631912,0.2018905729055404,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8417497277259827,0.2458532452583313,0.1727288961410522,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.787750244140625,0.2000488042831421,0.1907420605421066,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7049570083618164,0.1414256542921066,0.6433108448982239,285.0044860839844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3416748046875,285.0174560546875,1.0,0.3452705144882202,1.0,1.0,0.0,1.0,-1.7939646244049072,1.7939622402191162,2.433702775306301e-06,1.2445662021636963,0.8880395889282227,0.8880395889282227,0.0,58.68361282348633,61.0,42218.6328125,0.0,508.5499877929688,1.0,281.1955871582031,284.11883544921875,296.16119384765625,298.852783203125,293.1499938964844,293.1499938964844,281.25,35533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80586838722229,1.0,0.0,0.0,3.4398128986358643,3.4398348331451416,7.89519674526673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.75537109375,0.0,1308.3695068359375,1895.4371337890625,0.0,2525.1982421875,0.8611371517181396,1.0,0.0,3.0,1.0,0.0
18084360,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.921375036239624,0.3202320337295532,0.2878973186016083,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.805176854133606,0.2123985439538955,0.2023057788610458,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8436951041221619,0.2464911043643951,0.1731329560279846,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7895687222480774,0.2004659622907638,0.1910807639360427,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7058917284011841,0.1413245350122451,0.6425480246543884,285.0157165527344,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3417053222656,285.0122985839844,1.0,0.3451832234859466,1.0,1.0,0.0,1.0,-1.79667329788208,1.796670913696289,2.443536459395545e-06,1.248849868774414,0.9185753464698792,0.9185753464698792,0.0,58.39151763916016,49.0,42403.82421875,0.0,509.4229431152344,1.0,281.24102783203125,284.1014404296875,296.16424560546875,298.8973999023437,293.1499938964844,293.1499938964844,280.95001220703125,32712.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015813827514648,1.0,0.0,0.0,3.546293020248413,3.5463154315948486,8.391556320930249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.26806640625,0.0,1396.9202880859375,1895.4371337890625,0.0,2485.892578125,0.8795956373214722,1.0,0.0,3.0,1.0,0.0
18084420,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9407387375831604,0.3234669268131256,0.2909199893474579,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8172664642333984,0.2128876596689224,0.2027769833803177,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8562137484550476,0.2470564097166061,0.1735708564519882,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8018471598625183,0.200822651386261,0.191418781876564,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7154250741004944,0.1408317536115646,0.6401178240776062,284.8876342773437,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3339538574219,284.8973693847656,1.0,0.3420515358448028,1.0,1.0,0.0,1.0,-1.798887848854065,1.7988853454589844,2.4543096515117213e-06,1.2546716928482056,0.8073784112930298,0.8073784112930298,0.0,55.19758224487305,37.0,42683.73046875,0.0,501.0862731933594,1.0,280.9585266113281,283.98883056640625,296.2229309082031,299.0408630371094,293.1499938964844,293.1499938964844,281.25,41111.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110570311546326,1.0,0.0,0.0,3.359116077423096,3.359138250350952,7.529104664172337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.26025390625,0.0,1268.1851806640625,1895.4371337890625,0.0,2572.930908203125,0.8455836176872253,1.0,0.0,3.0,1.0,0.0
18084480,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9407387375831604,0.3234669268131256,0.2909199893474579,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8172664642333984,0.2128876596689224,0.2027769833803177,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8562137484550476,0.2470564097166061,0.1735708564519882,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8018471598625183,0.200822651386261,0.191418781876564,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7154250741004944,0.1408317536115646,0.6401178240776062,284.8876342773437,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3339538574219,284.8973693847656,1.0,0.3420515358448028,1.0,1.0,0.0,1.0,-1.798887848854065,1.7988853454589844,2.4543096515117213e-06,1.2546716928482056,0.8073784112930298,0.8073784112930298,0.0,55.19758224487305,37.0,42683.73046875,0.0,501.0862731933594,1.0,280.9585266113281,283.98883056640625,296.2229309082031,299.0408630371094,293.1499938964844,293.1499938964844,281.25,41111.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110570311546326,1.0,0.0,0.0,3.359116077423096,3.359138250350952,7.529104664172337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.26025390625,0.0,1268.1851806640625,1895.4371337890625,0.0,2572.930908203125,0.8455836176872253,1.0,0.0,3.0,1.0,0.0
18084540,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9752764105796814,0.327693223953247,0.2941918671131134,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416494727134705,0.2137904316186905,0.203236848115921,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8837417364120483,0.2481671571731567,0.1740270853042602,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8264806866645813,0.2015733569860458,0.1917417347431183,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7353280782699585,0.1406585425138473,0.637619137763977,285.0302734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33331298828125,285.025634765625,1.0,0.3360523283481598,1.0,1.0,0.0,1.0,-1.801301121711731,1.80129873752594,2.461942813170026e-06,1.2574806213378906,0.9329033493995668,0.9329033493995668,0.0,49.05512619018555,25.0,42429.91796875,0.0,483.8161926269531,1.0,281.2408142089844,284.1049499511719,296.15997314453125,298.8929748535156,293.1499938964844,293.1499938964844,280.95001220703125,31734.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003504276275635,1.0,0.0,0.0,3.5456113815307617,3.545633554458618,8.388331025344087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.14990234375,0.0,1389.098388671875,1895.4371337890625,0.0,2474.629150390625,0.8785997629165649,1.0,0.0,3.0,1.0,0.0
18084600,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9752764105796814,0.327693223953247,0.2941918671131134,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416494727134705,0.2137904316186905,0.203236848115921,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8837417364120483,0.2481671571731567,0.1740270853042602,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8264806866645813,0.2015733569860458,0.1917417347431183,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7353280782699585,0.1406585425138473,0.637619137763977,285.0302734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33331298828125,285.025634765625,1.0,0.3360523283481598,1.0,1.0,0.0,1.0,-1.801301121711731,1.80129873752594,2.461942813170026e-06,1.2574806213378906,0.9329033493995668,0.9329033493995668,0.0,49.05512619018555,25.0,42429.91796875,0.0,483.8161926269531,1.0,281.2408142089844,284.1049499511719,296.15997314453125,298.8929748535156,293.1499938964844,293.1499938964844,280.95001220703125,31734.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003504276275635,1.0,0.0,0.0,3.5456113815307617,3.545633554458618,8.388331025344087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.14990234375,0.0,1389.098388671875,1895.4371337890625,0.0,2474.629150390625,0.8785997629165649,1.0,0.0,3.0,1.0,0.0
18084660,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.331540048122406,0.2795613706111908,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8827638030052185,0.2142583280801773,0.2035299241542816,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.931346833705902,0.2486560940742492,0.174296572804451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8654202222824097,0.201918363571167,0.1919099390506744,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7688998579978943,0.1402426213026046,0.6347925066947937,284.8741760253906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3296813964844,284.8813171386719,1.0,0.3279551565647125,1.0,1.0,0.0,1.0,-1.8004772663116455,1.800474762916565,2.460869836795609e-06,1.257829666137695,0.805453360080719,0.805453360080719,0.0,41.38791275024414,25.0,42601.42578125,0.0,454.8706359863281,1.0,280.9583740234375,283.9643859863281,296.2147521972656,299.0349426269531,293.1499938964844,293.1499938964844,281.25,41075.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114927411079407,1.0,0.0,0.0,3.376440048217773,3.37646222114563,7.606964231854363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.23828125,0.0,1284.71142578125,1895.4371337890625,0.0,2576.946533203125,0.8487516641616821,1.0,0.0,3.0,1.0,0.0
18084720,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.331540048122406,0.2795613706111908,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8827638030052185,0.2142583280801773,0.2035299241542816,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.931346833705902,0.2486560940742492,0.174296572804451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8654202222824097,0.201918363571167,0.1919099390506744,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7688998579978943,0.1402426213026046,0.6347925066947937,284.8741760253906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3296813964844,284.8813171386719,1.0,0.3279551565647125,1.0,1.0,0.0,1.0,-1.8004772663116455,1.800474762916565,2.460869836795609e-06,1.257829666137695,0.805453360080719,0.805453360080719,0.0,41.38791275024414,25.0,42601.42578125,0.0,454.8706359863281,1.0,280.9583740234375,283.9643859863281,296.2147521972656,299.0349426269531,293.1499938964844,293.1499938964844,281.25,41075.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114927411079407,1.0,0.0,0.0,3.376440048217773,3.37646222114563,7.606964231854363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.23828125,0.0,1284.71142578125,1895.4371337890625,0.0,2576.946533203125,0.8487516641616821,1.0,0.0,3.0,1.0,0.0
18084780,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.3411683142185211,0.2670889496803283,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8974804282188416,0.2150387167930603,0.2040607929229736,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9486746191978456,0.2495869249105453,0.1747635006904602,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.879445493221283,0.2025562226772308,0.1923133879899978,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7802481651306152,0.1401316374540329,0.633311927318573,285.0019226074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.35772705078125,284.9960021972656,1.0,0.3209466934204101,1.0,1.0,0.0,1.0,-1.7661672830581665,1.7661648988723757,2.377897089900216e-06,1.2390010356903076,0.9060806035995485,0.9060806035995485,0.0,38.88532257080078,28.0,41681.42578125,0.0,431.15240478515625,1.0,281.2406005859375,284.07940673828125,296.1342163085937,298.8349609375,293.1499938964844,293.1499938964844,280.95001220703125,32772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989898324012756,1.0,0.0,0.0,3.5143465995788574,3.514368772506714,8.241048590207356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.81884765625,0.0,1364.1650390625,1895.4371337890625,0.0,2462.193115234375,0.8722763657569885,1.0,0.0,3.0,1.0,0.0
18084840,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.3411683142185211,0.2670889496803283,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8974804282188416,0.2150387167930603,0.2040607929229736,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9486746191978456,0.2495869249105453,0.1747635006904602,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.879445493221283,0.2025562226772308,0.1923133879899978,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7802481651306152,0.1401316374540329,0.633311927318573,285.0019226074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.35772705078125,284.9960021972656,1.0,0.3209466934204101,1.0,1.0,0.0,1.0,-1.7661672830581665,1.7661648988723757,2.377897089900216e-06,1.2390010356903076,0.9060806035995485,0.9060806035995485,0.0,38.88532257080078,28.0,41681.42578125,0.0,431.15240478515625,1.0,281.2406005859375,284.07940673828125,296.1342163085937,298.8349609375,293.1499938964844,293.1499938964844,280.95001220703125,32772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989898324012756,1.0,0.0,0.0,3.5143465995788574,3.514368772506714,8.241048590207356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.81884765625,0.0,1364.1650390625,1895.4371337890625,0.0,2462.193115234375,0.8722763657569885,1.0,0.0,3.0,1.0,0.0
18084900,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9990000128746032,0.3464678525924682,0.2595314085483551,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9068270921707152,0.2152996957302093,0.2043697237968444,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9589620232582092,0.249858409166336,0.1750289648771286,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8883765339851379,0.2027550786733627,0.1925573498010635,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7877411246299744,0.140076458454132,0.6330751180648804,284.8527526855469,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3758239746094,284.8372802734375,1.0,0.3185847997665405,1.0,1.0,0.0,1.0,-1.7577900886535645,1.7577877044677734,2.3582754238304915e-06,1.2347300052642822,0.8024420738220215,0.8024420738220215,0.0,37.6130256652832,28.0,42048.22265625,0.0,422.3370056152344,1.0,281.0009765625,283.91375732421875,296.19635009765625,299.02294921875,293.1499938964844,293.1499938964844,280.95001220703125,38562.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050751090049744,1.0,0.0,0.0,3.4606783390045166,3.4607009887695312,7.991268944351759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4248046875,0.0,1350.7425537109375,1895.4371337890625,0.0,2517.916015625,0.8617720007896423,1.0,0.0,3.0,1.0,0.0
18084960,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.3515432476997375,0.2543301880359649,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9135653376579284,0.2154379189014434,0.2044944912195205,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9655420780181884,0.2499806582927703,0.1751100867986679,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8944272994995117,0.2028363794088363,0.1926279366016388,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7927330136299133,0.1399571150541305,0.6324398517608643,284.8800354003906,284.95001220703125,296.010009765625,293.1661682128906,296.0088195800781,297.3929138183594,284.89117431640625,1.0,0.3167676031589508,1.0,1.0,0.0,1.0,-1.7511123418807983,1.751109957695007,2.3393208721245173e-06,1.228364109992981,0.7868475317955017,0.7868475317955017,0.0,36.69164657592773,46.0,41449.109375,0.0,415.6429443359375,1.0,280.9595642089844,283.9903869628906,296.1767578125,298.9266052246094,293.1499938964844,293.1499938964844,281.25,42318.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058419823646545,1.0,0.0,0.0,3.261131525039673,3.261152982711792,7.096266472217394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.1259765625,0.0,1184.2786865234375,1895.4371337890625,0.0,2524.9560546875,0.8258095979690552,1.0,0.0,3.0,1.0,0.0
18085020,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.3602109849452972,0.2630438208580017,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9039354920387268,0.2163209915161132,0.2052226513624191,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9558371901512146,0.2510181367397308,0.1757248789072036,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8854293823242188,0.203572615981102,0.193225622177124,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7841891646385193,0.1401625871658325,0.6330599188804626,285.0280456542969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4223937988281,285.02459716796875,1.0,0.3207712471485138,1.0,1.0,0.0,1.0,-1.764622449874878,1.764620065689087,2.368588866374921e-06,1.233270287513733,0.9110648036003112,0.9110648036003112,0.0,38.10921096801758,64.0,41420.25,0.0,427.9006652832031,1.0,281.23992919921875,284.1070861816406,296.1151123046875,298.7790222167969,293.1499938964844,293.1499938964844,280.95001220703125,31664.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926412224769592,1.0,0.0,0.0,3.456408739089966,3.456430196762085,7.971563036335283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.11474609375,0.0,1297.5484619140625,1895.4371337890625,0.0,2404.345458984375,0.8586130142211914,1.0,0.0,3.0,1.0,0.0
