time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.3602109849452972,0.2630438208580017,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9039354920387268,0.2163209915161132,0.2052226513624191,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9558371901512146,0.2510181367397308,0.1757248789072036,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8854293823242188,0.203572615981102,0.193225622177124,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7841891646385193,0.1401625871658325,0.6330599188804626,285.0280456542969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4223937988281,285.02459716796875,1.0,0.3207712471485138,1.0,1.0,0.0,1.0,-1.764622449874878,1.764620065689087,2.368588866374921e-06,1.233270287513733,0.9110648036003112,0.9110648036003112,0.0,38.10921096801758,64.0,41420.25,0.0,427.9006652832031,1.0,281.23992919921875,284.1070861816406,296.1151123046875,298.7790222167969,293.1499938964844,293.1499938964844,280.95001220703125,31664.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926412224769592,1.0,0.0,0.0,3.456408739089966,3.456430196762085,7.971563036335283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.11474609375,0.0,1297.5484619140625,1895.4371337890625,0.0,2404.345458984375,0.8586130142211914,1.0,0.0,3.0,1.0,0.0
18085140,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.3624874353408813,0.2899217307567596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.875484049320221,0.2167956978082656,0.2059924155473709,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.922364056110382,0.2514665126800537,0.1763124167919159,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8579536080360413,0.2039255797863006,0.1938727051019668,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7592464685440063,0.1399655193090438,0.6337357759475708,284.91064453125,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.41229248046875,284.9210205078125,1.0,0.3311077654361725,1.0,1.0,0.0,1.0,-1.8000980615615845,1.800095558166504,2.458942844896228e-06,1.2567689418792725,0.8193514943122864,0.8193514943122864,0.0,43.108516693115234,82.0,42421.25,0.0,464.8292541503906,1.0,280.95904541015625,283.99169921875,296.187744140625,298.9725341796875,293.1499938964844,293.1499938964844,281.25,39140.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049308061599731,1.0,0.0,0.0,3.3365514278411865,3.3365731239318848,7.428291723954317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.525390625,0.0,1233.0804443359375,1895.4371337890625,0.0,2516.591552734375,0.8390479683876038,1.0,0.0,3.0,1.0,0.0
18085200,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.3624874353408813,0.2899217307567596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.875484049320221,0.2167956978082656,0.2059924155473709,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.922364056110382,0.2514665126800537,0.1763124167919159,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8579536080360413,0.2039255797863006,0.1938727051019668,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7592464685440063,0.1399655193090438,0.6337357759475708,284.91064453125,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.41229248046875,284.9210205078125,1.0,0.3311077654361725,1.0,1.0,0.0,1.0,-1.8000980615615845,1.800095558166504,2.458942844896228e-06,1.2567689418792725,0.8193514943122864,0.8193514943122864,0.0,43.108516693115234,82.0,42421.25,0.0,464.8292541503906,1.0,280.95904541015625,283.99169921875,296.187744140625,298.9725341796875,293.1499938964844,293.1499938964844,281.25,39140.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049308061599731,1.0,0.0,0.0,3.3365514278411865,3.3365731239318848,7.428291723954317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.525390625,0.0,1233.0804443359375,1895.4371337890625,0.0,2516.591552734375,0.8390479683876038,1.0,0.0,3.0,1.0,0.0
18085260,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.995026171207428,0.3599211871623993,0.3249348104000091,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8390554189682007,0.2176366299390792,0.2069535255432129,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8805477023124695,0.2524079978466034,0.1770631521940231,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8232537508010864,0.2046212553977966,0.1947046667337417,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7277223467826843,0.1397121846675872,0.6339319944381714,285.0806884765625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3706359863281,285.0780639648437,1.0,0.3461281061172485,1.0,1.0,0.0,1.0,-1.847436785697937,1.847434163093567,2.5816159450187115e-06,1.2872520685195925,0.985423982143402,0.985423982143402,0.0,51.60667037963867,85.0,43091.77734375,0.0,521.4385375976562,1.0,281.2409973144531,284.1184387207031,296.1373596191406,298.8917541503906,293.1499938964844,293.1499938964844,280.95001220703125,29957.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997541427612305,1.0,0.0,0.0,3.584717035293579,3.584739446640014,8.574386356485775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.7119140625,0.0,1417.342041015625,1895.4371337890625,0.0,2469.177490234375,0.8862601518630981,1.0,0.0,3.0,1.0,0.0
18085320,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.995026171207428,0.3599211871623993,0.3249348104000091,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8390554189682007,0.2176366299390792,0.2069535255432129,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8805477023124695,0.2524079978466034,0.1770631521940231,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8232537508010864,0.2046212553977966,0.1947046667337417,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7277223467826843,0.1397121846675872,0.6339319944381714,285.0806884765625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3706359863281,285.0780639648437,1.0,0.3461281061172485,1.0,1.0,0.0,1.0,-1.847436785697937,1.847434163093567,2.5816159450187115e-06,1.2872520685195925,0.985423982143402,0.985423982143402,0.0,51.60667037963867,85.0,43091.77734375,0.0,521.4385375976562,1.0,281.2409973144531,284.1184387207031,296.1373596191406,298.8917541503906,293.1499938964844,293.1499938964844,280.95001220703125,29957.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997541427612305,1.0,0.0,0.0,3.584717035293579,3.584739446640014,8.574386356485775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.7119140625,0.0,1417.342041015625,1895.4371337890625,0.0,2469.177490234375,0.8862601518630981,1.0,0.0,3.0,1.0,0.0
18085380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9610169529914856,0.3587448894977569,0.3235833942890167,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8109030723571777,0.217817485332489,0.207657903432846,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8492312431335449,0.2525200545787811,0.1775855273008346,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7942018508911133,0.204724371433258,0.1953249722719192,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7012757658958435,0.1391690969467163,0.6338248252868652,284.87420654296875,284.95001220703125,296.1445007324219,293.1366271972656,296.1434020996094,297.34381103515625,284.8671875,1.0,0.353476732969284,1.0,1.0,0.0,1.0,-1.8459174633026123,1.8459148406982424,2.574026666479768e-06,1.2832859754562378,0.8617441058158875,0.8617441058158875,0.0,59.68958282470703,85.0,43852.6640625,0.0,546.3814697265625,1.0,280.9763488769531,283.89166259765625,296.2131652832031,299.12548828125,293.1499938964844,293.1499938964844,280.95001220703125,36145.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140376806259155,1.0,0.0,0.0,3.59946346282959,3.599487066268921,8.645076832181076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82763671875,0.0,1478.7393798828125,1895.4371337890625,0.0,2600.424560546875,0.8916735053062439,1.0,0.0,3.0,1.0,0.0
18085440,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9469336271286012,0.3588800430297851,0.3235008418560028,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8000096082687378,0.2177860885858535,0.2077946364879608,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8384251594543457,0.2524254024028778,0.1776448339223861,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7833543419837952,0.2046598643064499,0.1954295635223388,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6908885836601257,0.1388106346130371,0.6329761147499084,284.8746032714844,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3358154296875,284.8795471191406,1.0,0.3566122353076935,1.0,1.0,0.0,1.0,-1.845159888267517,1.8451573848724363,2.570478500274476e-06,1.281498670578003,0.8443968892097473,0.8443968892097473,0.0,63.0971794128418,73.0,43662.8671875,0.0,556.567626953125,1.0,280.9581298828125,283.9111328125,296.1947326660156,299.078369140625,293.1499938964844,293.1499938964844,281.25,38718.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170225024223328,1.0,0.0,0.0,3.528139591217041,3.528162956237793,8.305863730129204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.064453125,0.0,1421.431640625,1895.4371337890625,0.0,2628.007568359375,0.8795821070671082,1.0,0.0,3.0,1.0,0.0
18085500,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.936755120754242,0.3600741624832153,0.3241154253482818,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7919055223464966,0.2179342806339264,0.2079314440488815,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8306049704551697,0.2525537610054016,0.177700325846672,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7754206657409668,0.2047455161809921,0.1955145448446273,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6828247308731079,0.1384110897779464,0.6313157677650452,285.01953125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3308410644531,285.0326538085937,1.0,0.3587099015712738,1.0,1.0,0.0,1.0,-1.8442349433898928,1.8442323207855225,2.566393959568813e-06,1.2795183658599854,0.93716698884964,0.93716698884964,0.0,65.8115234375,73.0,43046.5234375,0.0,564.4524536132812,1.0,281.1991577148437,284.0710754394531,296.113037109375,298.8544921875,293.1499938964844,293.1499938964844,281.25,33894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111137747764587,1.0,0.0,0.0,3.5698912143707275,3.5699141025543213,8.503608341925428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.48974609375,0.0,1430.4459228515625,1895.4371337890625,0.0,2573.45361328125,0.8882696628570557,1.0,0.0,3.0,1.0,0.0
18085560,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.935413420200348,0.361852616071701,0.3255405128002167,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7900682687759399,0.2182541191577911,0.2082081586122512,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8288252949714661,0.2528965175151825,0.1779128015041351,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7735816240310669,0.2049940526485443,0.1957265883684158,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6803924441337585,0.1381682902574539,0.6300946474075317,285.0304260253906,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3307800292969,285.0264892578125,1.0,0.3594167232513428,1.0,1.0,0.0,1.0,-1.845319747924805,1.8453171253204343,2.5685008040454704e-06,1.2796030044555664,0.9725819230079652,0.9725819230079652,0.0,66.58140563964844,61.0,43221.80078125,0.0,567.6258544921875,1.0,281.2422180175781,284.05279541015625,296.1095886230469,298.89630126953125,293.1499938964844,293.1499938964844,280.95001220703125,31892.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088529706001282,1.0,0.0,0.0,3.679964065551758,3.679987668991089,9.03608793123567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.6298828125,0.0,1535.7725830078125,1895.4371337890625,0.0,2552.634521484375,0.909012496471405,1.0,0.0,3.0,1.0,0.0
18085620,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.94473135471344,0.3644035458564758,0.3280049860477447,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7953268885612488,0.2183724343776703,0.2084030956029892,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.833692193031311,0.2528626322746277,0.1779894977807998,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7785322070121765,0.2050004601478576,0.1958076059818267,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6835759878158569,0.137413740158081,0.6267840266227722,284.8637390136719,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3236694335937,284.8716125488281,1.0,0.3574064373970032,1.0,1.0,0.0,1.0,-1.844731450080872,1.844728946685791,2.566867124187411e-06,1.279147386550903,0.8344762325286865,0.8344762325286865,0.0,64.84380340576172,49.0,43611.4765625,0.0,561.7572631835938,1.0,280.95721435546875,283.896484375,296.1572570800781,299.0359191894531,293.1499938964844,293.1499938964844,281.25,40633.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820356547832489,1.0,0.0,0.0,3.537914752960205,3.5379385948181152,8.351952942575736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.2294921875,0.0,1445.61328125,1895.4371337890625,0.0,2658.872802734375,0.8836925029754639,1.0,0.0,3.0,1.0,0.0
18085680,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.94473135471344,0.3644035458564758,0.3280049860477447,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7953268885612488,0.2183724343776703,0.2084030956029892,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.833692193031311,0.2528626322746277,0.1779894977807998,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7785322070121765,0.2050004601478576,0.1958076059818267,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6835759878158569,0.137413740158081,0.6267840266227722,284.8637390136719,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3236694335937,284.8716125488281,1.0,0.3574064373970032,1.0,1.0,0.0,1.0,-1.844731450080872,1.844728946685791,2.566867124187411e-06,1.279147386550903,0.8344762325286865,0.8344762325286865,0.0,64.84380340576172,49.0,43611.4765625,0.0,561.7572631835938,1.0,280.95721435546875,283.896484375,296.1572570800781,299.0359191894531,293.1499938964844,293.1499938964844,281.25,40633.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820356547832489,1.0,0.0,0.0,3.537914752960205,3.5379385948181152,8.351952942575736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.2294921875,0.0,1445.61328125,1895.4371337890625,0.0,2658.872802734375,0.8836925029754639,1.0,0.0,3.0,1.0,0.0
18085740,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9685213565826416,0.3682902753353119,0.3308930099010467,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8122634887695312,0.2189927101135254,0.2085896432399749,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8501973748207092,0.2534907758235931,0.1780943572521209,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7951444983482361,0.2054772824048996,0.1958695501089096,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6973333954811096,0.1370358914136886,0.6234084367752075,285.0304260253906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3247375488281,285.0265808105469,1.0,0.3521158993244171,1.0,1.0,0.0,1.0,-1.8445667028427124,1.844564199447632,2.5678709789644927e-06,1.2802391052246094,0.9679762721061708,0.9679762721061708,0.0,59.55417251586914,37.0,43173.6171875,0.0,545.0318603515625,1.0,281.2424011230469,284.0453491210937,296.0860900878906,298.8656311035156,293.1499938964844,293.1499938964844,280.95001220703125,32238.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092507719993591,1.0,0.0,0.0,3.685764789581299,3.68578839302063,9.064597747965308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.005859375,0.0,1544.9031982421875,1895.4371337890625,0.0,2556.295166015625,0.9105198979377748,1.0,0.0,3.0,1.0,0.0
18085800,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9685213565826416,0.3682902753353119,0.3308930099010467,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8122634887695312,0.2189927101135254,0.2085896432399749,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8501973748207092,0.2534907758235931,0.1780943572521209,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7951444983482361,0.2054772824048996,0.1958695501089096,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6973333954811096,0.1370358914136886,0.6234084367752075,285.0304260253906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3247375488281,285.0265808105469,1.0,0.3521158993244171,1.0,1.0,0.0,1.0,-1.8445667028427124,1.844564199447632,2.5678709789644927e-06,1.2802391052246094,0.9679762721061708,0.9679762721061708,0.0,59.55417251586914,37.0,43173.6171875,0.0,545.0318603515625,1.0,281.2424011230469,284.0453491210937,296.0860900878906,298.8656311035156,293.1499938964844,293.1499938964844,280.95001220703125,32238.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092507719993591,1.0,0.0,0.0,3.685764789581299,3.68578839302063,9.064597747965308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.005859375,0.0,1544.9031982421875,1895.4371337890625,0.0,2556.295166015625,0.9105198979377748,1.0,0.0,3.0,1.0,0.0
18085860,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9986140727996826,0.3711173832416534,0.3334218561649322,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8383636474609375,0.2192503213882446,0.2086970508098602,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8789926767349243,0.2535766065120697,0.1780963838100433,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8219390511512756,0.205614224076271,0.1958546340465545,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7202544212341309,0.1364926844835281,0.6200475096702576,284.8681335449219,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31915283203125,284.87603759765625,1.0,0.3446657657623291,1.0,1.0,0.0,1.0,-1.8435779809951784,1.8435754776000977,2.5687040761113167e-06,1.2824556827545166,0.8341957330703735,0.8341957330703735,0.0,52.20547103881836,25.0,43559.15625,0.0,521.318603515625,1.0,280.95721435546875,283.8939208984375,296.1455993652344,299.0179138183594,293.1499938964844,293.1499938964844,281.25,40732.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198875784873962,1.0,0.0,0.0,3.5369467735290527,3.536970615386963,8.347383300133515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1533203125,0.0,1445.3028564453125,1895.4371337890625,0.0,2654.52783203125,0.8836466670036316,1.0,0.0,3.0,1.0,0.0
18085920,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9986140727996826,0.3711173832416534,0.3334218561649322,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8383636474609375,0.2192503213882446,0.2086970508098602,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8789926767349243,0.2535766065120697,0.1780963838100433,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8219390511512756,0.205614224076271,0.1958546340465545,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7202544212341309,0.1364926844835281,0.6200475096702576,284.8681335449219,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31915283203125,284.87603759765625,1.0,0.3446657657623291,1.0,1.0,0.0,1.0,-1.8435779809951784,1.8435754776000977,2.5687040761113167e-06,1.2824556827545166,0.8341957330703735,0.8341957330703735,0.0,52.20547103881836,25.0,43559.15625,0.0,521.318603515625,1.0,280.95721435546875,283.8939208984375,296.1455993652344,299.0179138183594,293.1499938964844,293.1499938964844,281.25,40732.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198875784873962,1.0,0.0,0.0,3.5369467735290527,3.536970615386963,8.347383300133515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.1533203125,0.0,1445.3028564453125,1895.4371337890625,0.0,2654.52783203125,0.8836466670036316,1.0,0.0,3.0,1.0,0.0
18085980,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.3787742555141449,0.3076536953449249,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8623448014259338,0.2198871970176696,0.208942100405693,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9056500792503356,0.2541730403900146,0.1782174706459045,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8445844054222107,0.2060990184545517,0.195966824889183,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7387576103210449,0.136228859424591,0.6172901391983032,285.0056457519531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3399658203125,284.9991455078125,1.0,0.3341995179653168,1.0,1.0,0.0,1.0,-1.810030698776245,1.8100281953811648,2.4829357698763488e-06,1.2619328498840332,0.9433651566505432,0.9433651566505432,0.0,46.38177490234375,25.0,42531.14453125,0.0,481.1767272949219,1.0,281.2423400878906,284.0203857421875,296.075439453125,298.8299255371094,293.1499938964844,293.1499938964844,280.95001220703125,32988.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076955676078796,1.0,0.0,0.0,3.6653008460998535,3.665324449539185,8.964220228335762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.39892578125,0.0,1527.629150390625,1895.4371337890625,0.0,2541.98779296875,0.9062560200691224,1.0,0.0,3.0,1.0,0.0
18086040,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.3787742555141449,0.3076536953449249,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8623448014259338,0.2198871970176696,0.208942100405693,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9056500792503356,0.2541730403900146,0.1782174706459045,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8445844054222107,0.2060990184545517,0.195966824889183,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7387576103210449,0.136228859424591,0.6172901391983032,285.0056457519531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3399658203125,284.9991455078125,1.0,0.3341995179653168,1.0,1.0,0.0,1.0,-1.810030698776245,1.8100281953811648,2.4829357698763488e-06,1.2619328498840332,0.9433651566505432,0.9433651566505432,0.0,46.38177490234375,25.0,42531.14453125,0.0,481.1767272949219,1.0,281.2423400878906,284.0203857421875,296.075439453125,298.8299255371094,293.1499938964844,293.1499938964844,280.95001220703125,32988.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076955676078796,1.0,0.0,0.0,3.6653008460998535,3.665324449539185,8.964220228335762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.39892578125,0.0,1527.629150390625,1895.4371337890625,0.0,2541.98779296875,0.9062560200691224,1.0,0.0,3.0,1.0,0.0
18086100,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9990000128746032,0.3844527304172516,0.2953388094902038,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8744955658912659,0.2200687825679779,0.2091415375471115,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9198232889175416,0.2542591392993927,0.1783327162265777,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8559572696685791,0.2062105238437652,0.1960943043231964,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7480179071426392,0.136103093624115,0.6165136098861694,284.84295654296875,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.36248779296875,284.8258972167969,1.0,0.3298969566822052,1.0,1.0,0.0,1.0,-1.794843316078186,1.794840931892395,2.444228130116244e-06,1.252258539199829,0.8298937082290649,0.8298937082290649,0.0,43.93145751953125,25.0,42866.69921875,0.0,464.0389099121094,1.0,280.99737548828125,283.8406066894531,296.1402282714844,299.018798828125,293.1499938964844,293.1499938964844,280.95001220703125,38396.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136239647865295,1.0,0.0,0.0,3.616886615753174,3.616910696029663,8.728970897209365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.51904296875,0.0,1514.4063720703125,1895.4371337890625,0.0,2596.605224609375,0.896461009979248,1.0,0.0,3.0,1.0,0.0
18086160,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.3902975022792816,0.2850157022476196,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8851466178894043,0.220116302371025,0.2091449648141861,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9324628710746764,0.2541707754135132,0.1782453805208206,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8659820556640625,0.2061916291713714,0.1960355639457702,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7562034726142883,0.1359290033578872,0.6154083609580994,284.8556213378906,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3856811523437,284.86627197265625,1.0,0.3260209560394287,1.0,1.0,0.0,1.0,-1.7809503078460691,1.7809478044509888,2.4089310954877874e-06,1.243230223655701,0.7986456751823425,0.7986456751823425,0.0,41.92499923706055,28.0,42108.05078125,0.0,449.3100891113281,1.0,280.9582214355469,283.9078063964844,296.1224670410156,298.9164733886719,293.1499938964844,293.1499938964844,281.25,43263.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138247132301331,1.0,0.0,0.0,3.402009963989258,3.4020330905914307,7.722616715000186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.6494140625,0.0,1325.0281982421875,1895.4371337890625,0.0,2598.45849609375,0.8567047119140625,1.0,0.0,3.0,1.0,0.0
18086220,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.4032959640026092,0.2690945565700531,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9034348130226136,0.2208737283945083,0.2095839381217956,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9534170031547546,0.2548541724681854,0.1784847378730774,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8833879232406616,0.2067673653364181,0.1963158845901489,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.770602822303772,0.1361212283372879,0.6150635480880737,285.0047302246094,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.43896484375,285.0,1.0,0.3207004964351654,1.0,1.0,0.0,1.0,-1.762563705444336,1.7625614404678345,2.362406803513295e-06,1.231032133102417,0.9107712507247924,0.9107712507247924,0.0,39.001712799072266,46.0,41420.03125,0.0,429.3429260253906,1.0,281.2409362792969,284.0390930175781,296.0618896484375,298.7367858886719,293.1499938964844,293.1499938964844,280.95001220703125,33023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976477146148682,1.0,0.0,0.0,3.541821956634521,3.541844367980957,8.370410569114028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.02783203125,0.0,1394.504638671875,1895.4371337890625,0.0,2449.938232421875,0.8786423802375793,1.0,0.0,3.0,1.0,0.0
18086280,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.4032959640026092,0.2690945565700531,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9034348130226136,0.2208737283945083,0.2095839381217956,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9534170031547546,0.2548541724681854,0.1784847378730774,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8833879232406616,0.2067673653364181,0.1963158845901489,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.770602822303772,0.1361212283372879,0.6150635480880737,285.0047302246094,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.43896484375,285.0,1.0,0.3207004964351654,1.0,1.0,0.0,1.0,-1.762563705444336,1.7625614404678345,2.362406803513295e-06,1.231032133102417,0.9107712507247924,0.9107712507247924,0.0,39.001712799072266,46.0,41420.03125,0.0,429.3429260253906,1.0,281.2409362792969,284.0390930175781,296.0618896484375,298.7367858886719,293.1499938964844,293.1499938964844,280.95001220703125,33023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976477146148682,1.0,0.0,0.0,3.541821956634521,3.541844367980957,8.370410569114028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.02783203125,0.0,1394.504638671875,1895.4371337890625,0.0,2449.938232421875,0.8786423802375793,1.0,0.0,3.0,1.0,0.0
18086340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.4110371172428131,0.2711732983589172,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9017173647880554,0.2211869359016418,0.2100383639335632,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9512284994125366,0.2549812793731689,0.178733080625534,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8815770745277405,0.2069560587406158,0.1966458559036255,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7689083814620972,0.136168971657753,0.6157664060592651,284.85186767578125,284.95001220703125,296.4405822753906,293.12261962890625,296.4394226074219,297.467529296875,284.8602905273437,1.0,0.3223100006580353,1.0,1.0,0.0,1.0,-1.7671263217926023,1.7671239376068115,2.3741602035443066e-06,1.2342852354049685,0.7914337515830994,0.7914337515830994,0.0,39.4166374206543,46.0,41771.1328125,0.0,433.3320007324219,1.0,280.9710998535156,283.9035949707031,296.1448059082031,298.91961669921875,293.1499938964844,293.1499938964844,280.95001220703125,41967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047834634780884,1.0,0.0,0.0,3.39000940322876,3.3900320529937744,7.668230068702542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.85888671875,0.0,1304.163330078125,1895.4371337890625,0.0,2515.239501953125,0.8506551384925842,1.0,0.0,3.0,1.0,0.0
18086400,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.4129743278026581,0.2748925387859344,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8976427316665649,0.2212802171707153,0.2101315110921859,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9464723467826844,0.2550069093704223,0.1787492334842682,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8775836825370789,0.2070049345493316,0.1966994553804397,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.765437126159668,0.1361552476882934,0.6158187985420227,284.8930358886719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4721374511719,284.9045104980469,1.0,0.3237743973731994,1.0,1.0,0.0,1.0,-1.7718464136123655,1.7718440294265747,2.3862614852987463e-06,1.2375681400299072,0.8056557774543762,0.8056557774543762,0.0,40.10156631469727,64.0,41805.80859375,0.0,438.2468566894531,1.0,280.958984375,283.94879150390625,296.1362609863281,298.887939453125,293.1499938964844,293.1499938964844,281.25,41143.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804655909538269,1.0,0.0,0.0,3.3336620330810547,3.333683967590332,7.415431468871247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.79638671875,0.0,1244.0338134765625,1895.4371337890625,0.0,2514.069091796875,0.8405026793479919,1.0,0.0,3.0,1.0,0.0
18086460,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.4173421561717987,0.2910630106925964,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.881151020526886,0.2221113443374633,0.2107699662446975,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9266453385353088,0.2557490170001983,0.1791250854730606,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.861663818359375,0.2076805233955383,0.1972031593322754,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7517002820968628,0.1364704817533493,0.6169794797897339,285.06689453125,284.95001220703125,296.4772644042969,293.1290588378906,296.47613525390625,297.4744567871094,285.0670166015625,1.0,0.3303303718566894,1.0,1.0,0.0,1.0,-1.7944650650024414,1.7944625616073608,2.444626261421945e-06,1.2531797885894775,0.9431271553039552,0.9431271553039552,0.0,43.21231460571289,64.0,41955.87109375,0.0,461.6155700683594,1.0,281.2266540527344,284.0947265625,296.0841369628906,298.7510986328125,293.1499938964844,293.1499938964844,281.25,31147.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946680188179016,1.0,0.0,0.0,3.497943162918091,3.497964859008789,8.164297469193116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6787109375,0.0,1335.689453125,1895.4371337890625,0.0,2422.77978515625,0.8687874674797058,1.0,0.0,3.0,1.0,0.0
18086520,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.4182779192924499,0.2981728613376617,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8745118379592896,0.2225062400102615,0.2111601084470749,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9185433983802797,0.25611013174057,0.1793954372406005,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8553422689437866,0.20801942050457,0.1975405067205429,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.746295690536499,0.1366544514894485,0.6179311275482178,285.06182861328125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.47119140625,285.0596923828125,1.0,0.3333429992198944,1.0,1.0,0.0,1.0,-1.805338382720948,1.8053358793258667,2.4729743017815053e-06,1.2606754302978516,0.9593366980552672,0.9593366980552672,0.0,44.64737701416016,82.0,42236.26171875,0.0,472.8608703613281,1.0,281.2406005859375,284.0801696777344,296.1024780273437,298.8009033203125,293.1499938964844,293.1499938964844,280.95001220703125,30717.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944697141647339,1.0,0.0,0.0,3.5580971240997314,3.558119297027588,8.447514119325206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.1015625,0.0,1394.7791748046875,1895.4371337890625,0.0,2420.974853515625,0.8809357285499573,1.0,0.0,3.0,1.0,0.0
18086580,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.4179767072200775,0.3336120843887329,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8447878360748291,0.2237351834774017,0.2126625478267669,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.884303867816925,0.2569831013679504,0.180308997631073,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8272087574005127,0.2090595215559005,0.1988565623760223,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7220146656036377,0.1370975822210312,0.6215662360191345,284.9173889160156,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4341735839844,284.92510986328125,1.0,0.3480038642883301,1.0,1.0,0.0,1.0,-1.856723070144653,1.8567204475402832,2.609626562843914e-06,1.2961387634277344,0.8673041462898254,0.8673041462898254,0.0,52.216941833496094,100.0,43870.6953125,0.0,530.2120361328125,1.0,280.957763671875,283.91998291015625,296.1968688964844,299.05926513671875,293.1499938964844,293.1499938964844,281.25,37139.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109889626502991,1.0,0.0,0.0,3.5339508056640625,3.533973932266236,8.333248615599587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.923828125,0.0,1416.1048583984375,1895.4371337890625,0.0,2572.3037109375,0.8803768754005432,1.0,0.0,3.0,1.0,0.0
18086640,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.4179767072200775,0.3336120843887329,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8447878360748291,0.2237351834774017,0.2126625478267669,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.884303867816925,0.2569831013679504,0.180308997631073,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8272087574005127,0.2090595215559005,0.1988565623760223,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7220146656036377,0.1370975822210312,0.6215662360191345,284.9173889160156,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4341735839844,284.92510986328125,1.0,0.3480038642883301,1.0,1.0,0.0,1.0,-1.856723070144653,1.8567204475402832,2.609626562843914e-06,1.2961387634277344,0.8673041462898254,0.8673041462898254,0.0,52.216941833496094,100.0,43870.6953125,0.0,530.2120361328125,1.0,280.957763671875,283.91998291015625,296.1968688964844,299.05926513671875,293.1499938964844,293.1499938964844,281.25,37139.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109889626502991,1.0,0.0,0.0,3.5339508056640625,3.533973932266236,8.333248615599587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.923828125,0.0,1416.1048583984375,1895.4371337890625,0.0,2572.3037109375,0.8803768754005432,1.0,0.0,3.0,1.0,0.0
18086700,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.4164266884326935,0.3548368215560913,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8295876383781433,0.2245699763298034,0.2134726792573928,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8668089509010315,0.2576696276664734,0.1807775944471359,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8122164011001587,0.2097877860069275,0.1995752155780792,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7082160115242004,0.137382224202156,0.6233148574829102,285.0781555175781,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.4064636230469,285.0942687988281,1.0,0.356784462928772,1.0,1.0,0.0,1.0,-1.8866995573043823,1.8866968154907229,2.6913830879493617e-06,1.3168573379516602,0.9874669909477234,0.9874669909477234,0.0,57.10749816894531,100.0,43900.1015625,0.0,566.5817260742188,1.0,281.1999816894531,284.0838317871094,296.1388244628906,298.898681640625,293.1499938964844,293.1499938964844,281.25,31997.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074945211410522,1.0,0.0,0.0,3.6224634647369385,3.6224865913391113,8.755910698710068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.18408203125,0.0,1473.0234375,1895.4371337890625,0.0,2540.139892578125,0.8984407186508179,1.0,0.0,3.0,1.0,0.0
18086760,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9969885945320128,0.4142996668815613,0.3739932179450989,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8141345977783203,0.2256312370300293,0.2145972698926925,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.84959876537323,0.258618026971817,0.1815233379602432,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.7958456873893738,0.2107305079698562,0.20059235394001,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6930681467056274,0.1377891153097152,0.6259122490882874,285.1244201660156,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.37677001953125,285.12701416015625,1.0,0.3662713170051574,1.0,1.0,0.0,1.0,-1.917271852493286,1.9172691106796265,2.7765720460593e-06,1.3382259607315063,1.0,1.0,0.0,62.89844131469727,88.0,44602.1484375,0.0,607.09814453125,1.0,281.2421569824219,284.09686279296875,296.1551513671875,298.9955749511719,293.1499938964844,293.1499938964844,280.95001220703125,31387.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087994456291199,1.0,0.0,0.0,3.7326853275299072,3.7327091693878174,9.296854273088684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.68359375,0.0,1591.828369140625,1895.4371337890625,0.0,2552.1416015625,0.920369029045105,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9783883690834044,0.4130993485450744,0.3724677562713623,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.798191249370575,0.2266281098127365,0.2159063220024109,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8335303068161011,0.2593716084957123,0.1823624968528747,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.779893696308136,0.2116025686264038,0.2017760425806045,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6783300042152405,0.1380937099456787,0.6288052797317505,284.9552001953125,284.95001220703125,296.5815124511719,293.1490478515625,296.5804443359375,297.3505249023437,284.939453125,1.0,0.3717204630374908,1.0,1.0,0.0,1.0,-1.921964764595032,1.9219619035720823,2.7898113330593333e-06,1.3415279388427734,0.9646660685539246,0.9646660685539246,0.0,68.89115142822266,88.0,45785.171875,0.0,630.4769287109375,1.0,280.9812927246094,283.8815002441406,296.2348937988281,299.2575988769531,293.1499938964844,293.1499938964844,280.95001220703125,33116.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226090669631958,1.0,0.0,0.0,3.7930445671081534,3.793069362640381,9.599954182704096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.8125,0.0,1675.789794921875,1895.4371337890625,0.0,2679.757568359375,0.934670090675354,1.0,0.0,3.0,1.0,0.0
18086880,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.971300721168518,0.4132815897464752,0.3722619712352752,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7928003668785095,0.2271587401628494,0.2165551036596298,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8281200528144836,0.2596620917320251,0.1826917827129364,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7746351361274719,0.2120547443628311,0.2023480832576751,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6733180284500122,0.1382196247577667,0.6299234628677368,284.9098205566406,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.34100341796875,284.9097595214844,1.0,0.3740365207195282,1.0,1.0,0.0,1.0,-1.924921989440918,1.9249191284179688,2.798009063553764e-06,1.3434802293777466,0.9273687601089478,0.9273687601089478,0.0,71.19865417480469,76.0,45792.43359375,0.0,640.2617797851562,1.0,280.9563903808594,283.8554382324219,296.22467041015625,299.2279357910156,293.1499938964844,293.1499938964844,280.6499938964844,35700.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280211687088013,1.0,0.0,0.0,3.7750961780548096,3.7751212120056152,9.509316782896348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.0185546875,0.0,1674.5313720703125,1895.4371337890625,0.0,2730.032470703125,0.9324480295181274,1.0,0.0,3.0,1.0,0.0
