time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.969480037689209,0.4154885709285736,0.3736946284770965,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7916983366012573,0.2284315973520279,0.2177660018205642,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8263071179389954,0.2603283524513244,0.1831623315811157,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7734432816505432,0.2131305187940597,0.2033780068159103,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.671679675579071,0.138613611459732,0.6316325664520264,284.8560485839844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3330993652344,284.8679504394531,1.0,0.3756110668182373,1.0,1.0,0.0,1.0,-1.9319486618041992,1.93194580078125,2.817242148012156e-06,1.347882866859436,0.8156749606132507,0.8156749606132507,0.0,72.30729675292969,64.0,46033.30078125,0.0,649.239013671875,1.0,280.6576538085937,283.8167419433594,296.198974609375,299.2319641113281,293.1499938964844,293.1499938964844,280.95001220703125,43147.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393194675445557,1.0,0.0,0.0,3.4738192558288574,3.4738428592681885,8.052073212638788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.68505859375,0.0,1396.7442626953125,1895.4371337890625,0.0,2835.35791015625,0.873155951499939,1.0,0.0,3.0,1.0,0.0
18087000,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.969480037689209,0.4154885709285736,0.3736946284770965,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7916983366012573,0.2284315973520279,0.2177660018205642,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8263071179389954,0.2603283524513244,0.1831623315811157,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7734432816505432,0.2131305187940597,0.2033780068159103,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.671679675579071,0.138613611459732,0.6316325664520264,284.8560485839844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3330993652344,284.8679504394531,1.0,0.3756110668182373,1.0,1.0,0.0,1.0,-1.9319486618041992,1.93194580078125,2.817242148012156e-06,1.347882866859436,0.8156749606132507,0.8156749606132507,0.0,72.30729675292969,64.0,46033.30078125,0.0,649.239013671875,1.0,280.6576538085937,283.8167419433594,296.198974609375,299.2319641113281,293.1499938964844,293.1499938964844,280.95001220703125,43147.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393194675445557,1.0,0.0,0.0,3.4738192558288574,3.4738428592681885,8.052073212638788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.68505859375,0.0,1396.7442626953125,1895.4371337890625,0.0,2835.35791015625,0.873155951499939,1.0,0.0,3.0,1.0,0.0
18087060,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9856566190719604,0.4204654395580292,0.3774676918983459,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8060307502746582,0.230715736746788,0.219492495059967,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.839224100112915,0.2622315585613251,0.1841362714767456,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7872036695480347,0.2151495963335037,0.2048707604408264,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6837288737297058,0.1398395001888275,0.6352736353874207,285.02752685546875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3458557128906,285.0252685546875,1.0,0.3733980357646942,1.0,1.0,0.0,1.0,-1.9458787441253664,1.945875883102417,2.855586899386253e-06,1.3566080331802368,0.950147271156311,0.950147271156311,0.0,68.16132354736328,52.0,45966.26171875,0.0,646.1930541992188,1.0,280.94171142578125,283.9626159667969,296.13525390625,299.0760192871094,293.1499938964844,293.1499938964844,280.6499938964844,32473.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277386426925659,1.0,0.0,0.0,3.639305591583252,3.639328718185425,8.837517952997587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8349609375,0.0,1494.995849609375,1895.4371337890625,0.0,2727.405029296875,0.9003044962882996,1.0,0.0,3.0,1.0,0.0
18087120,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9856566190719604,0.4204654395580292,0.3774676918983459,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8060307502746582,0.230715736746788,0.219492495059967,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.839224100112915,0.2622315585613251,0.1841362714767456,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7872036695480347,0.2151495963335037,0.2048707604408264,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6837288737297058,0.1398395001888275,0.6352736353874207,285.02752685546875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3458557128906,285.0252685546875,1.0,0.3733980357646942,1.0,1.0,0.0,1.0,-1.9458787441253664,1.945875883102417,2.855586899386253e-06,1.3566080331802368,0.950147271156311,0.950147271156311,0.0,68.16132354736328,52.0,45966.26171875,0.0,646.1930541992188,1.0,280.94171142578125,283.9626159667969,296.13525390625,299.0760192871094,293.1499938964844,293.1499938964844,280.6499938964844,32473.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277386426925659,1.0,0.0,0.0,3.639305591583252,3.639328718185425,8.837517952997587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8349609375,0.0,1494.995849609375,1895.4371337890625,0.0,2727.405029296875,0.9003044962882996,1.0,0.0,3.0,1.0,0.0
18087180,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4247984886169433,0.3713438510894775,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8271557092666626,0.2327731400728225,0.2213016301393509,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8605592250823975,0.2636985778808594,0.1851071566343307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.80911785364151,0.2169551998376846,0.2064372450113296,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7034623622894287,0.1410949230194091,0.6399438977241516,284.88885498046875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3541564941406,284.894775390625,1.0,0.3685851991176605,1.0,1.0,0.0,1.0,-1.9547938108444207,1.954790949821472,2.8787587780243484e-06,1.361013412475586,0.8389931917190552,0.8389931917190552,0.0,61.89112854003906,40.0,46630.34765625,0.0,630.4081420898438,1.0,280.6575622558594,283.8241271972656,296.2077331542969,299.2607727050781,293.1499938964844,293.1499938964844,280.95001220703125,39756.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386670351028442,1.0,0.0,0.0,3.51359224319458,3.513615608215332,8.237510655817459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.23583984375,0.0,1413.690673828125,1895.4371337890625,0.0,2829.263916015625,0.8779544234275818,1.0,0.0,3.0,1.0,0.0
18087240,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.4247984886169433,0.3713438510894775,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8271557092666626,0.2327731400728225,0.2213016301393509,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8605592250823975,0.2636985778808594,0.1851071566343307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.80911785364151,0.2169551998376846,0.2064372450113296,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7034623622894287,0.1410949230194091,0.6399438977241516,284.88885498046875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3541564941406,284.894775390625,1.0,0.3685851991176605,1.0,1.0,0.0,1.0,-1.9547938108444207,1.954790949821472,2.8787587780243484e-06,1.361013412475586,0.8389931917190552,0.8389931917190552,0.0,61.89112854003906,40.0,46630.34765625,0.0,630.4081420898438,1.0,280.6575622558594,283.8241271972656,296.2077331542969,299.2607727050781,293.1499938964844,293.1499938964844,280.95001220703125,39756.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386670351028442,1.0,0.0,0.0,3.51359224319458,3.513615608215332,8.237510655817459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.23583984375,0.0,1413.690673828125,1895.4371337890625,0.0,2829.263916015625,0.8779544234275818,1.0,0.0,3.0,1.0,0.0
18087300,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.4296598136425018,0.3817879259586334,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8212840557098389,0.2339387983083725,0.2223980873823166,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8536624312400818,0.2646006345748901,0.1857094317674636,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8028010725975037,0.2179774194955825,0.2074088454246521,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6978808045387268,0.1418298929929733,0.6433638334274292,285.0215759277344,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.37176513671875,285.0311279296875,1.0,0.3637479841709137,1.0,1.0,0.0,1.0,-1.908995270729065,1.9089925289154053,2.760081315500429e-06,1.337773323059082,0.927257239818573,0.927257239818573,0.0,63.575233459472656,40.0,45611.51953125,0.0,622.554931640625,1.0,280.8973693847656,283.9647521972656,296.1455383300781,299.055419921875,293.1499938964844,293.1499938964844,280.95001220703125,34276.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316682577133179,1.0,0.0,0.0,3.5619285106658936,3.561951398849488,8.465716518912814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.55322265625,0.0,1424.7908935546875,1895.4371337890625,0.0,2763.981201171875,0.8865469098091125,1.0,0.0,3.0,1.0,0.0
18087360,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4357874095439911,0.3471741378307342,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8472539782524109,0.2353355437517166,0.2233382910490036,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8820348978042603,0.2657504379749298,0.1862318217754364,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8287780284881592,0.2192194461822509,0.2082071751356125,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7216841578483582,0.1428112834692001,0.6458883285522461,285.0190734863281,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.40167236328125,285.01434326171875,1.0,0.3604076504707336,1.0,1.0,0.0,1.0,-1.9334200620651243,1.9334172010421755,2.8178396860312205e-06,1.3461068868637085,0.9512979388237,0.9512979388237,0.0,56.32430648803711,43.0,45901.2734375,0.0,597.7352294921875,1.0,280.94171142578125,283.9459533691406,296.154296875,299.1029663085937,293.1499938964844,293.1499938964844,280.6499938964844,32550.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285704255104065,1.0,0.0,0.0,3.6565678119659424,3.6565911769866943,8.921555263441405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.6396484375,0.0,1514.629150390625,1895.4371337890625,0.0,2735.141845703125,0.9042193293571472,1.0,0.0,3.0,1.0,0.0
18087420,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.4488016068935394,0.3280888795852661,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8657097816467285,0.2376053482294082,0.2254487574100494,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9011192917823792,0.2672984898090362,0.1873319894075393,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8459450006484985,0.2212003022432327,0.2100419849157333,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7370189428329468,0.1445992439985275,0.6533174514770508,284.8766174316406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4642639160156,284.8854675292969,1.0,0.3559602200984955,1.0,1.0,0.0,1.0,-1.9254659414291384,1.9254631996154783,2.794784222714952e-06,1.3401070833206177,0.8247513175010681,0.8247513175010681,0.0,52.33787155151367,46.0,46081.6953125,0.0,578.8335571289062,1.0,280.6576232910156,283.8218078613281,296.2129211425781,299.2378234863281,293.1499938964844,293.1499938964844,280.95001220703125,41100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371642827987671,1.0,0.0,0.0,3.473261594772339,3.473284721374512,8.049487973948999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9541015625,0.0,1381.5965576171875,1895.4371337890625,0.0,2815.23291015625,0.8704382181167603,1.0,0.0,3.0,1.0,0.0
18087480,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.4488016068935394,0.3280888795852661,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8657097816467285,0.2376053482294082,0.2254487574100494,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9011192917823792,0.2672984898090362,0.1873319894075393,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8459450006484985,0.2212003022432327,0.2100419849157333,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7370189428329468,0.1445992439985275,0.6533174514770508,284.8766174316406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4642639160156,284.8854675292969,1.0,0.3559602200984955,1.0,1.0,0.0,1.0,-1.9254659414291384,1.9254631996154783,2.794784222714952e-06,1.3401070833206177,0.8247513175010681,0.8247513175010681,0.0,52.33787155151367,46.0,46081.6953125,0.0,578.8335571289062,1.0,280.6576232910156,283.8218078613281,296.2129211425781,299.2378234863281,293.1499938964844,293.1499938964844,280.95001220703125,41100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371642827987671,1.0,0.0,0.0,3.473261594772339,3.473284721374512,8.049487973948999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9541015625,0.0,1381.5965576171875,1895.4371337890625,0.0,2815.23291015625,0.8704382181167603,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.4573262929916382,0.3197224736213684,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8750367164611816,0.2393233478069305,0.2268232703208923,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9106878042221068,0.2686391174793243,0.1880523562431335,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8545752763748169,0.2227095514535904,0.211234763264656,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7448292374610901,0.1459609717130661,0.6584837436676025,285.0379943847656,284.95001220703125,296.8023986816406,293.1979675292969,296.80133056640625,297.5047607421875,285.041259765625,1.0,0.3545397222042084,1.0,1.0,0.0,1.0,-1.9255656003952024,1.925562858581543,2.794805141093093e-06,1.3399710655212402,0.9367406964302064,0.9367406964302064,0.0,50.72824478149414,46.0,45656.35546875,0.0,573.6296997070312,1.0,280.9151306152344,283.9768371582031,296.1490783691406,299.0450744628906,293.1499938964844,293.1499938964844,280.95001220703125,33091.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276669383049011,1.0,0.0,0.0,3.5620696544647217,3.5620923042297363,8.466386702821183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3623046875,0.0,1416.28515625,1895.4371337890625,0.0,2726.73779296875,0.8853772878646851,1.0,0.0,3.0,1.0,0.0
18087600,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.4628115892410278,0.3150030076503753,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8808778524398804,0.2405274808406829,0.2278982698917389,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9169861674308776,0.2696068286895752,0.1886863112449646,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8600024580955505,0.223771721124649,0.2121786773204803,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7498126029968262,0.1469321548938751,0.6625158190727234,285.029052734375,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5302734375,285.0256652832031,1.0,0.3541079461574554,1.0,1.0,0.0,1.0,-1.92792284488678,1.92792010307312,2.8013387236569542e-06,1.3415223360061646,0.9531535506248474,0.9531535506248474,0.0,49.884037017822266,49.0,45817.15625,0.0,572.5620727539062,1.0,280.941650390625,283.9552917480469,296.1667175292969,299.0997619628906,293.1499938964844,293.1499938964844,280.6499938964844,32182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257290720939636,1.0,0.0,0.0,3.6371028423309326,3.637126207351685,8.826824000607303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.7109375,0.0,1490.4033203125,1895.4371337890625,0.0,2708.72412109375,0.8996151685714722,1.0,0.0,3.0,1.0,0.0
18087660,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.4700293838977813,0.3097352385520935,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8879645466804504,0.2420332282781601,0.2294050604104995,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.924582064151764,0.2706635892391205,0.189528688788414,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.866605281829834,0.2250845283269882,0.2134978175163269,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7560579180717468,0.1482101678848266,0.6683880090713501,284.86962890625,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5629577636719,284.8608703613281,1.0,0.3540305495262146,1.0,1.0,0.0,1.0,-1.9330517053604128,1.933048844337464,2.815743300743634e-06,1.3450225591659546,0.8494275808334351,0.8494275808334351,0.0,49.006980895996094,49.0,46629.8828125,0.0,573.38623046875,1.0,280.6880187988281,283.7765808105469,296.246337890625,299.3294677734375,293.1499938964844,293.1499938964844,280.6499938964844,37266.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339446783065796,1.0,0.0,0.0,3.614553451538086,3.614577293395996,8.71771362653817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.9306640625,0.0,1503.4749755859375,1895.4371337890625,0.0,2785.1962890625,0.8957430124282837,1.0,0.0,3.0,1.0,0.0
18087720,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4753081202507019,0.3071412444114685,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8918821811676025,0.2431185245513916,0.2304231822490692,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9285324215888976,0.2713454663753509,0.1900091171264648,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8702439069747925,0.2260186821222305,0.2143758833408355,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7596803903579712,0.1491406261920929,0.6725441217422485,284.8883056640625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.5855712890625,284.8964538574219,1.0,0.3543500900268554,1.0,1.0,0.0,1.0,-1.937779664993286,1.937776803970337,2.8291085527598625e-06,1.348287582397461,0.8384342193603516,0.8384342193603516,0.0,48.62458038330078,52.0,46468.59375,0.0,575.5538940429688,1.0,280.65777587890625,283.8202514648437,296.24005126953125,299.2802734375,293.1499938964844,293.1499938964844,280.95001220703125,39861.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83619624376297,1.0,0.0,0.0,3.504810094833374,3.504833459854126,8.196383873837476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86279296875,0.0,1405.2972412109375,1895.4371337890625,0.0,2806.198486328125,0.87624192237854,1.0,0.0,3.0,1.0,0.0
18087780,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.4879158139228821,0.3030694723129272,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8996722102165222,0.2463108152151107,0.2331977188587188,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9361944198608398,0.2737807035446167,0.1915000975131988,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8774808049201965,0.2288054525852203,0.216786578297615,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7670650482177734,0.1517083346843719,0.6832783818244934,285.05010986328125,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6333312988281,285.0470275878906,1.0,0.3562185764312744,1.0,1.0,0.0,1.0,-1.9537898302078247,1.953786969184876,2.874822484955075e-06,1.359492301940918,0.9832148551940918,0.9832148551940918,0.0,48.20516586303711,70.0,46469.28515625,0.0,585.8721313476562,1.0,280.9423217773437,283.9591979980469,296.1977844238281,299.1660461425781,293.1499938964844,293.1499938964844,280.6499938964844,31573.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274527788162231,1.0,0.0,0.0,3.6853764057159424,3.6854000091552734,9.062687809091584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.63720703125,0.0,1539.4393310546875,1895.4371337890625,0.0,2724.746337890625,0.9099968671798706,1.0,0.0,3.0,1.0,0.0
18087840,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.4879158139228821,0.3030694723129272,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8996722102165222,0.2463108152151107,0.2331977188587188,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9361944198608398,0.2737807035446167,0.1915000975131988,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8774808049201965,0.2288054525852203,0.216786578297615,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7670650482177734,0.1517083346843719,0.6832783818244934,285.05010986328125,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6333312988281,285.0470275878906,1.0,0.3562185764312744,1.0,1.0,0.0,1.0,-1.9537898302078247,1.953786969184876,2.874822484955075e-06,1.359492301940918,0.9832148551940918,0.9832148551940918,0.0,48.20516586303711,70.0,46469.28515625,0.0,585.8721313476562,1.0,280.9423217773437,283.9591979980469,296.1977844238281,299.1660461425781,293.1499938964844,293.1499938964844,280.6499938964844,31573.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274527788162231,1.0,0.0,0.0,3.6853764057159424,3.6854000091552734,9.062687809091584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.63720703125,0.0,1539.4393310546875,1895.4371337890625,0.0,2724.746337890625,0.9099968671798706,1.0,0.0,3.0,1.0,0.0
18087900,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.4933207631111145,0.307572066783905,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8971737623214722,0.2478120028972625,0.2347548902034759,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325010180473328,0.2748352289199829,0.1923721432685852,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8749640583992004,0.230106696486473,0.2181497365236282,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7655377388000488,0.1529438644647598,0.6892999410629272,284.9048156738281,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.65142822265625,284.8913269042969,1.0,0.3600450754165649,1.0,1.0,0.0,1.0,-1.97096586227417,1.9709628820419312,2.9243876724649454e-06,1.371561884880066,0.8990449905395508,0.8990449905395508,0.0,49.36454772949219,70.0,47648.06640625,0.0,602.5114135742188,1.0,280.6962280273437,283.7816467285156,296.2745666503906,299.4133605957031,293.1499938964844,293.1499938964844,280.6499938964844,34812.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362566828727722,1.0,0.0,0.0,3.7065987586975098,3.706623315811157,9.167363828055386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.5107421875,0.0,1588.0308837890625,1895.4371337890625,0.0,2806.76220703125,0.9152449369430542,1.0,0.0,3.0,1.0,0.0
18087960,297.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.4972038269042969,0.317413717508316,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8893140554428101,0.2491590529680252,0.2361363172531128,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.922403872013092,0.2756766676902771,0.1930528134107589,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.867341160774231,0.2312575280666351,0.2193473279476165,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7595822215080261,0.154033213853836,0.6947645545005798,284.9053039550781,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.658203125,284.9126892089844,1.0,0.365364134311676,1.0,1.0,0.0,1.0,-1.993251919746399,1.99324893951416,2.9896118576289155e-06,1.3873798847198486,0.8798214793205261,0.8798214793205261,0.0,51.64440536499024,73.0,47883.85546875,0.0,627.1296997070312,1.0,280.6571350097656,283.80389404296875,296.2753601074219,299.3889465332031,293.1499938964844,293.1499938964844,280.95001220703125,37823.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410577774047852,1.0,0.0,0.0,3.631007671356201,3.6310317516326895,8.797263717497117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.5615234375,0.0,1525.7105712890625,1895.4371337890625,0.0,2851.599609375,0.902506947517395,1.0,0.0,3.0,1.0,0.0
18088020,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9990000128746032,0.5042256712913513,0.3321022689342499,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8796288967132568,0.2525974810123443,0.2392697036266327,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9096853733062744,0.2782893776893616,0.1947534382343292,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8579403162002563,0.2342381030321121,0.2220686376094818,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7524206638336182,0.1565503627061844,0.706068754196167,285.1011047363281,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6527709960937,285.1024780273437,1.0,0.3739474713802337,1.0,1.0,0.0,1.0,-2.033541202545166,2.0335378646850586,3.1098834369913675e-06,1.4162298440933228,1.0,1.0,0.0,55.32182312011719,76.0,48179.328125,0.0,671.3975830078125,1.0,280.9430847167969,283.9786682128906,296.2362365722656,299.3030700683594,293.1499938964844,293.1499938964844,280.6499938964844,32379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363264203071594,1.0,0.0,0.0,3.791942834854126,3.791967630386353,9.594378980182228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2060546875,0.0,1668.750732421875,1895.4371337890625,0.0,2807.412841796875,0.9343739151954652,1.0,0.0,3.0,1.0,0.0
18088080,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9990000128746032,0.5042256712913513,0.3321022689342499,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8796288967132568,0.2525974810123443,0.2392697036266327,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9096853733062744,0.2782893776893616,0.1947534382343292,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8579403162002563,0.2342381030321121,0.2220686376094818,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7524206638336182,0.1565503627061844,0.706068754196167,285.1011047363281,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6527709960937,285.1024780273437,1.0,0.3739474713802337,1.0,1.0,0.0,1.0,-2.033541202545166,2.0335378646850586,3.1098834369913675e-06,1.4162298440933228,1.0,1.0,0.0,55.32182312011719,76.0,48179.328125,0.0,671.3975830078125,1.0,280.9430847167969,283.9786682128906,296.2362365722656,299.3030700683594,293.1499938964844,293.1499938964844,280.6499938964844,32379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363264203071594,1.0,0.0,0.0,3.791942834854126,3.791967630386353,9.594378980182228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2060546875,0.0,1668.750732421875,1895.4371337890625,0.0,2807.412841796875,0.9343739151954652,1.0,0.0,3.0,1.0,0.0
18088140,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.509828507900238,0.3456028699874878,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8717604279518127,0.2556868493556976,0.2424733638763427,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8997748494148254,0.2803874313831329,0.1964765936136245,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.850324809551239,0.2368831634521484,0.2248458713293075,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7466192245483398,0.1587708592414856,0.7172041535377502,284.9284362792969,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.63873291015625,284.9309387207031,1.0,0.382316380739212,1.0,1.0,0.0,1.0,-2.0723764896392822,2.072373390197754,3.2283976452163188e-06,1.444127917289734,0.9485464692115784,0.9485464692115784,0.0,58.87558364868164,79.0,49949.125,0.0,715.6535034179688,1.0,280.6558837890625,283.7751770019531,296.3106384277344,299.5534973144531,293.1499938964844,293.1499938964844,280.3500061035156,35594.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528273105621338,1.0,0.0,0.0,3.8255248069763184,3.825550556182861,9.76506953520584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.75048828125,0.0,1734.179931640625,1895.4371337890625,0.0,2961.758544921875,0.9441136121749878,1.0,0.0,3.0,1.0,0.0
18088200,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.509828507900238,0.3456028699874878,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8717604279518127,0.2556868493556976,0.2424733638763427,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8997748494148254,0.2803874313831329,0.1964765936136245,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.850324809551239,0.2368831634521484,0.2248458713293075,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7466192245483398,0.1587708592414856,0.7172041535377502,284.9284362792969,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.63873291015625,284.9309387207031,1.0,0.382316380739212,1.0,1.0,0.0,1.0,-2.0723764896392822,2.072373390197754,3.2283976452163188e-06,1.444127917289734,0.9485464692115784,0.9485464692115784,0.0,58.87558364868164,79.0,49949.125,0.0,715.6535034179688,1.0,280.6558837890625,283.7751770019531,296.3106384277344,299.5534973144531,293.1499938964844,293.1499938964844,280.3500061035156,35594.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528273105621338,1.0,0.0,0.0,3.8255248069763184,3.825550556182861,9.76506953520584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.75048828125,0.0,1734.179931640625,1895.4371337890625,0.0,2961.758544921875,0.9441136121749878,1.0,0.0,3.0,1.0,0.0
18088260,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5142145752906799,0.3597457110881805,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8633632659912109,0.2584433853626251,0.2451921105384826,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8893932104110718,0.282045304775238,0.1977209895849228,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8422407507896423,0.2391920536756515,0.2271499186754226,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7401813268661499,0.1606358289718628,0.7262837290763855,284.8778686523437,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6171264648437,284.88726806640625,1.0,0.3903090059757232,1.0,1.0,0.0,1.0,-2.107789993286133,2.1077866554260254,3.338697297294857e-06,1.469650149345398,0.8559138178825378,0.8559138178825378,0.0,62.61991882324219,82.0,50984.859375,0.0,759.1649780273438,1.0,280.35699462890625,283.7138977050781,296.306884765625,299.6290283203125,293.1499938964844,293.1499938964844,280.6499938964844,40855.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655794858932495,1.0,0.0,0.0,3.6230900287628174,3.623114824295044,8.758940452935349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.40673828125,0.0,1539.5003662109375,1895.4371337890625,0.0,3081.341552734375,0.9038493037223816,1.0,0.0,3.0,1.0,0.0
18088320,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5142145752906799,0.3597457110881805,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8633632659912109,0.2584433853626251,0.2451921105384826,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8893932104110718,0.282045304775238,0.1977209895849228,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8422407507896423,0.2391920536756515,0.2271499186754226,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7401813268661499,0.1606358289718628,0.7262837290763855,284.8778686523437,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6171264648437,284.88726806640625,1.0,0.3903090059757232,1.0,1.0,0.0,1.0,-2.107789993286133,2.1077866554260254,3.338697297294857e-06,1.469650149345398,0.8559138178825378,0.8559138178825378,0.0,62.61991882324219,82.0,50984.859375,0.0,759.1649780273438,1.0,280.35699462890625,283.7138977050781,296.306884765625,299.6290283203125,293.1499938964844,293.1499938964844,280.6499938964844,40855.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655794858932495,1.0,0.0,0.0,3.6230900287628174,3.623114824295044,8.758940452935349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.40673828125,0.0,1539.5003662109375,1895.4371337890625,0.0,3081.341552734375,0.9038493037223816,1.0,0.0,3.0,1.0,0.0
18088380,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.5201218128204346,0.3715487420558929,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8580318689346313,0.2621415555477142,0.2485263347625732,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8823659420013428,0.2848529517650604,0.1995263546705246,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8370106816291809,0.2423617839813232,0.2300063222646713,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7361090183258057,0.1630889475345611,0.7369147539138794,285.06707763671875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6032409667969,285.066650390625,1.0,0.3980855941772461,1.0,1.0,0.0,1.0,-2.144329786300659,2.144326448440552,3.4546451388450805e-06,1.4959986209869385,1.0,1.0,0.0,66.0091323852539,85.0,51267.16796875,0.0,803.7573852539062,1.0,280.64324951171875,283.87890625,296.2577514648437,299.5157775878906,293.1499938964844,293.1499938964844,280.3500061035156,32308.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585278391838074,1.0,0.0,0.0,3.787555694580078,3.7875804901123047,9.5721907200641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.95703125,0.0,1662.994384765625,1895.4371337890625,0.0,3015.19873046875,0.9335258603096008,1.0,0.0,3.0,1.0,0.0
18088440,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.5201218128204346,0.3715487420558929,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8580318689346313,0.2621415555477142,0.2485263347625732,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8823659420013428,0.2848529517650604,0.1995263546705246,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8370106816291809,0.2423617839813232,0.2300063222646713,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7361090183258057,0.1630889475345611,0.7369147539138794,285.06707763671875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6032409667969,285.066650390625,1.0,0.3980855941772461,1.0,1.0,0.0,1.0,-2.144329786300659,2.144326448440552,3.4546451388450805e-06,1.4959986209869385,1.0,1.0,0.0,66.0091323852539,85.0,51267.16796875,0.0,803.7573852539062,1.0,280.64324951171875,283.87890625,296.2577514648437,299.5157775878906,293.1499938964844,293.1499938964844,280.3500061035156,32308.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585278391838074,1.0,0.0,0.0,3.787555694580078,3.7875804901123047,9.5721907200641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.95703125,0.0,1662.994384765625,1895.4371337890625,0.0,3015.19873046875,0.9335258603096008,1.0,0.0,3.0,1.0,0.0
18088500,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9990000128746032,0.5227982401847839,0.3768574297428131,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8560982346534729,0.2638972699642181,0.2503460049629211,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8796408772468567,0.2860998809337616,0.2005476802587509,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8350788950920105,0.2438593953847885,0.2315756827592849,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.734705924987793,0.1642918884754181,0.7428474426269531,284.9293212890625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.59686279296875,284.9170837402344,1.0,0.4019461572170257,1.0,1.0,0.0,1.0,-2.1631267070770264,2.16312313079834,3.515180196700385e-06,1.509587049484253,0.942206859588623,0.942206859588623,0.0,67.62227630615234,85.0,52610.9921875,0.0,826.7627563476562,1.0,280.3946533203125,283.7042236328125,296.3297119140625,299.77166748046875,293.1499938964844,293.1499938964844,280.3500061035156,34405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675433397293091,1.0,0.0,0.0,3.8162918090820312,3.816317319869995,9.717989541968564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.43115234375,0.0,1713.6937255859375,1895.4371337890625,0.0,3099.764892578125,0.940229833126068,1.0,0.0,3.0,1.0,0.0
18088560,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5250257253646851,0.3826707005500793,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8535897731781006,0.2654584348201751,0.2519279718399048,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8762432932853699,0.2870894968509674,0.2013329416513443,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8326049447059631,0.2451701313257217,0.2329211831092834,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7328274250030518,0.1653554886579513,0.7480761408805847,284.91424560546875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5876770019531,284.9184875488281,1.0,0.4057377576828003,1.0,1.0,0.0,1.0,-2.180846691131592,2.1808431148529053,3.5728000966628315e-06,1.5224167108535769,0.9189262986183168,0.9189262986183168,0.0,69.3465347290039,88.0,52856.66796875,0.0,849.5418090820312,1.0,280.3563842773437,283.703125,296.32977294921875,299.7526550292969,293.1499938964844,293.1499938964844,280.04998779296875,36873.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725586533546448,1.0,0.0,0.0,3.771458864212036,3.771484136581421,9.49100069647102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7861328125,0.0,1679.2979736328125,1895.4371337890625,0.0,3146.81103515625,0.933008313179016,1.0,0.0,3.0,1.0,0.0
18088620,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.5291754603385925,0.3942682445049286,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8486603498458862,0.2685810327529907,0.2549497187137604,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8695287108421326,0.2890519499778747,0.2027557045221328,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8277000188827515,0.2477721869945526,0.2354616373777389,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.729052722454071,0.1674544215202331,0.757939338684082,284.8949890136719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5611877441406,284.9028015136719,1.0,0.4131377637386322,1.0,1.0,0.0,1.0,-2.21500825881958,2.2150044441223145,3.6853343772236258e-06,1.547161102294922,0.8484421372413635,0.8484421372413635,0.0,72.83074951171875,91.0,53811.64453125,0.0,895.02197265625,1.0,280.0575256347656,283.6672668457031,296.3287048339844,299.8231811523437,293.1499938964844,293.1499938964844,280.3500061035156,40610.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830565810203552,1.0,0.0,0.0,3.558579444885254,3.558603286743164,8.44980320380273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.10595703125,0.0,1467.4508056640625,1895.4371337890625,0.0,3245.218505859375,0.8898380994796753,1.0,0.0,3.0,1.0,0.0
18088680,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.5291754603385925,0.3942682445049286,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8486603498458862,0.2685810327529907,0.2549497187137604,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8695287108421326,0.2890519499778747,0.2027557045221328,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8277000188827515,0.2477721869945526,0.2354616373777389,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.729052722454071,0.1674544215202331,0.757939338684082,284.8949890136719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5611877441406,284.9028015136719,1.0,0.4131377637386322,1.0,1.0,0.0,1.0,-2.21500825881958,2.2150044441223145,3.6853343772236258e-06,1.547161102294922,0.8484421372413635,0.8484421372413635,0.0,72.83074951171875,91.0,53811.64453125,0.0,895.02197265625,1.0,280.0575256347656,283.6672668457031,296.3287048339844,299.8231811523437,293.1499938964844,293.1499938964844,280.3500061035156,40610.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830565810203552,1.0,0.0,0.0,3.558579444885254,3.558603286743164,8.44980320380273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.10595703125,0.0,1467.4508056640625,1895.4371337890625,0.0,3245.218505859375,0.8898380994796753,1.0,0.0,3.0,1.0,0.0
18088740,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5349652767181396,0.4037710428237915,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8460651636123657,0.2726072669029236,0.2586086988449096,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8654504418373108,0.2920901179313659,0.2047426104545593,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8249584436416626,0.2512006163597107,0.2385754287242889,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7271711826324463,0.170163869857788,0.7697307467460632,285.0582275390625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5551452636719,285.056640625,1.0,0.420456200838089,1.0,1.0,0.0,1.0,-2.251099109649658,2.2510952949523926,3.806224185609608e-06,1.5732669830322266,0.9987768530845642,0.9987768530845642,0.0,75.9541244506836,94.0,54171.1953125,0.0,942.341796875,1.0,280.34283447265625,283.8072814941406,296.2900695800781,299.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,31876.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761698603630066,1.0,0.0,0.0,3.7397515773773193,3.739775896072388,9.332088097835368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.4404296875,0.0,1603.7225341796875,1895.4371337890625,0.0,3180.67626953125,0.9225082993507384,1.0,0.0,3.0,1.0,0.0
