time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5349652767181396,0.4037710428237915,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8460651636123657,0.2726072669029236,0.2586086988449096,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8654504418373108,0.2920901179313659,0.2047426104545593,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8249584436416626,0.2512006163597107,0.2385754287242889,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7271711826324463,0.170163869857788,0.7697307467460632,285.0582275390625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5551452636719,285.056640625,1.0,0.420456200838089,1.0,1.0,0.0,1.0,-2.251099109649658,2.2510952949523926,3.806224185609608e-06,1.5732669830322266,0.9987768530845642,0.9987768530845642,0.0,75.9541244506836,94.0,54171.1953125,0.0,942.341796875,1.0,280.34283447265625,283.8072814941406,296.2900695800781,299.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,31876.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761698603630066,1.0,0.0,0.0,3.7397515773773193,3.739775896072388,9.332088097835368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.4404296875,0.0,1603.7225341796875,1895.4371337890625,0.0,3180.67626953125,0.9225082993507384,1.0,0.0,3.0,1.0,0.0
18088860,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.5380228161811829,0.4095308184623718,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.844765841960907,0.2749425768852234,0.2610359489917755,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8632242679595947,0.2936852872371673,0.2060600966215133,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8235443234443665,0.2531707286834717,0.2406480759382248,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7263159155845642,0.1717842817306518,0.7777419090270996,284.8974914550781,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5456237792969,284.8958740234375,1.0,0.4251391589641571,1.0,1.0,0.0,1.0,-2.274625778198242,2.274621725082397,3.8862140172568616e-06,1.590316653251648,0.9029944539070128,0.9029944539070128,0.0,77.92399597167969,94.0,55535.92578125,0.0,973.6800537109376,1.0,280.07623291015625,283.6234741210937,296.3659362792969,299.9823913574219,293.1499938964844,293.1499938964844,280.04998779296875,36156.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867659568786621,1.0,0.0,0.0,3.74376392364502,3.743788957595825,9.352123129247047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1201171875,0.0,1641.2103271484375,1895.4371337890625,0.0,3279.9501953125,0.924882471561432,1.0,0.0,3.0,1.0,0.0
18088920,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5395141839981079,0.4131459891796112,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8436365723609924,0.2761670649051666,0.2622342407703399,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8615165948867798,0.2944660186767578,0.2066393792629242,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.822363018989563,0.2541916370391845,0.2416567802429199,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7254970669746399,0.1726306825876236,0.781751275062561,284.9144897460937,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5380554199219,284.9192199707031,1.0,0.4277350604534149,1.0,1.0,0.0,1.0,-2.287129163742065,2.2871251106262207,3.929097147192806e-06,1.5993821620941162,0.9031190872192384,0.9031190872192384,0.0,79.1176986694336,97.0,55711.046875,0.0,991.1478881835938,1.0,280.0564270019531,283.6429138183594,296.3597717285156,299.960205078125,293.1499938964844,293.1499938964844,279.75,37144.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894719481468201,1.0,0.0,0.0,3.7093968391418457,3.709421634674072,9.181209179587312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.9541015625,0.0,1608.9620361328125,1895.4371337890625,0.0,3305.2685546875,0.919446051120758,1.0,0.0,3.0,1.0,0.0
18088980,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5434085130691528,0.423080563545227,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8406223654747009,0.2795933783054352,0.2655193507671356,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8569273948669434,0.2966542840003967,0.2081995755434036,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.819161057472229,0.2570348978042602,0.2444023787975311,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.723256528377533,0.1749680042266845,0.7926116585731506,284.90704345703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.51776123046875,284.9128723144531,1.0,0.4348373413085937,1.0,1.0,0.0,1.0,-2.3212218284606934,2.3212177753448486,4.047296897624619e-06,1.624090313911438,0.8452573418617249,0.8452573418617249,0.0,82.44169616699219,100.0,56675.58984375,0.0,1039.9365234375,1.0,279.7580261230469,283.61260986328125,296.3587951660156,300.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39961.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989533185958862,1.0,0.0,0.0,3.51216721534729,3.512190580368042,8.230830417232937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.14990234375,0.0,1413.680908203125,1895.4371337890625,0.0,3393.825439453125,0.879167914390564,1.0,0.0,3.0,1.0,0.0
18089040,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.5434085130691528,0.423080563545227,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8406223654747009,0.2795933783054352,0.2655193507671356,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8569273948669434,0.2966542840003967,0.2081995755434036,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.819161057472229,0.2570348978042602,0.2444023787975311,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.723256528377533,0.1749680042266845,0.7926116585731506,284.90704345703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.51776123046875,284.9128723144531,1.0,0.4348373413085937,1.0,1.0,0.0,1.0,-2.3212218284606934,2.3212177753448486,4.047296897624619e-06,1.624090313911438,0.8452573418617249,0.8452573418617249,0.0,82.44169616699219,100.0,56675.58984375,0.0,1039.9365234375,1.0,279.7580261230469,283.61260986328125,296.3587951660156,300.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39961.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989533185958862,1.0,0.0,0.0,3.51216721534729,3.512190580368042,8.230830417232937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.14990234375,0.0,1413.680908203125,1895.4371337890625,0.0,3393.825439453125,0.879167914390564,1.0,0.0,3.0,1.0,0.0
18089100,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.5460249185562134,0.4274573922157287,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8397191166877747,0.2816637754440307,0.2673525214195251,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8553210496902466,0.2981768548488617,0.2091486752033233,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.81812983751297,0.258782148361206,0.2459445297718048,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.722623884677887,0.1763651072978973,0.7985661625862122,285.0453491210937,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5152587890625,285.0531921386719,1.0,0.4383655786514282,1.0,1.0,0.0,1.0,-2.33882212638855,2.338818073272705,4.109010205866071e-06,1.636818289756775,0.9446664452552797,0.9446664452552797,0.0,83.99514770507812,100.0,56479.4921875,0.0,1064.9910888671875,1.0,279.9993591308594,283.7521667480469,296.3072204589844,299.84881591796875,293.1499938964844,293.1499938964844,280.04998779296875,33592.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933559060096741,1.0,0.0,0.0,3.5889954566955566,3.5890183448791504,8.594865903432947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.13671875,0.0,1448.637939453125,1895.4371337890625,0.0,3341.5771484375,0.8922042846679688,1.0,0.0,3.0,1.0,0.0
18089160,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.5488951802253723,0.4311829805374145,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8394778370857239,0.2838803827762604,0.269436627626419,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8544538021087646,0.2998574674129486,0.2103156298398971,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8177456855773926,0.2606673240661621,0.2477190345525741,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.722574770450592,0.177881583571434,0.8053508996963501,285.0499267578125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5158996582031,285.0482177734375,1.0,0.4419283270835876,1.0,1.0,0.0,1.0,-2.357480764389038,2.3574767112731934,4.174971763859503e-06,1.6503056287765503,0.9822867512702942,0.9822867512702942,0.0,85.42484283447266,103.0,57084.30078125,0.0,1091.053955078125,1.0,280.0424194335937,283.7359924316406,296.32635498046875,299.9423217773437,293.1499938964844,293.1499938964844,279.75,31822.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926141858100891,1.0,0.0,0.0,3.696365118026733,3.696388721466065,9.116811838794092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.1376953125,0.0,1553.7139892578125,1895.4371337890625,0.0,3334.646240234375,0.912710428237915,1.0,0.0,3.0,1.0,0.0
18089220,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5530074834823608,0.4394304454326629,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8382008671760559,0.2876669466495514,0.2732636034488678,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8518074154853821,0.302378386259079,0.212299033999443,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.816201388835907,0.2638353109359741,0.2509546875953674,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7218425273895264,0.1805168986320495,0.8180971145629883,284.9197082519531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50213623046875,284.92413330078125,1.0,0.4490179419517517,1.0,1.0,0.0,1.0,-2.393563747406006,2.393559455871582,4.304663434595568e-06,1.6767123937606812,0.8928792476654053,0.8928792476654053,0.0,88.50939178466797,106.0,58604.109375,0.0,1143.8199462890625,1.0,279.7569580078125,283.58416748046875,296.3920593261719,300.1732482910156,293.1499938964844,293.1499938964844,280.04998779296875,37140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051797389984132,1.0,0.0,0.0,3.65719485282898,3.657219171524048,8.924615144678683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.17333984375,0.0,1549.7373046875,1895.4371337890625,0.0,3451.817626953125,0.9080040454864502,1.0,0.0,3.0,1.0,0.0
18089280,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5530074834823608,0.4394304454326629,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8382008671760559,0.2876669466495514,0.2732636034488678,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8518074154853821,0.302378386259079,0.212299033999443,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.816201388835907,0.2638353109359741,0.2509546875953674,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7218425273895264,0.1805168986320495,0.8180971145629883,284.9197082519531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50213623046875,284.92413330078125,1.0,0.4490179419517517,1.0,1.0,0.0,1.0,-2.393563747406006,2.393559455871582,4.304663434595568e-06,1.6767123937606812,0.8928792476654053,0.8928792476654053,0.0,88.50939178466797,106.0,58604.109375,0.0,1143.8199462890625,1.0,279.7569580078125,283.58416748046875,296.3920593261719,300.1732482910156,293.1499938964844,293.1499938964844,280.04998779296875,37140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051797389984132,1.0,0.0,0.0,3.65719485282898,3.657219171524048,8.924615144678683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.17333984375,0.0,1549.7373046875,1895.4371337890625,0.0,3451.817626953125,0.9080040454864502,1.0,0.0,3.0,1.0,0.0
18089340,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5581769943237305,0.4470932185649872,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8374707102775574,0.2920528650283813,0.2772575616836548,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8497799038887024,0.3056016862392425,0.2144118845462799,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.815180242061615,0.2675425410270691,0.2543287277221679,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.721544623374939,0.1835287809371948,0.8312665224075317,285.082275390625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.500244140625,285.0829772949219,1.0,0.4560640454292297,1.0,1.0,0.0,1.0,-2.429970979690552,2.429966688156128,4.437973075255286e-06,1.7035359144210815,1.0,1.0,0.0,91.5126724243164,109.0,58819.69140625,0.0,1198.0849609375,1.0,280.0432434082031,283.7352294921875,296.3607788085937,300.087890625,293.1499938964844,293.1499938964844,279.75,32646.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012946486473083,1.0,0.0,0.0,3.8071601390838623,3.807184934616089,9.671538236943888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.505859375,0.0,1688.977783203125,1895.4371337890625,0.0,3415.649658203125,0.9380430579185486,1.0,0.0,3.0,1.0,0.0
18089400,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5581769943237305,0.4470932185649872,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8374707102775574,0.2920528650283813,0.2772575616836548,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8497799038887024,0.3056016862392425,0.2144118845462799,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.815180242061615,0.2675425410270691,0.2543287277221679,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.721544623374939,0.1835287809371948,0.8312665224075317,285.082275390625,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.500244140625,285.0829772949219,1.0,0.4560640454292297,1.0,1.0,0.0,1.0,-2.429970979690552,2.429966688156128,4.437973075255286e-06,1.7035359144210815,1.0,1.0,0.0,91.5126724243164,109.0,58819.69140625,0.0,1198.0849609375,1.0,280.0432434082031,283.7352294921875,296.3607788085937,300.087890625,293.1499938964844,293.1499938964844,279.75,32646.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012946486473083,1.0,0.0,0.0,3.8071601390838623,3.807184934616089,9.671538236943888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.505859375,0.0,1688.977783203125,1895.4371337890625,0.0,3415.649658203125,0.9380430579185486,1.0,0.0,3.0,1.0,0.0
18089460,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5620110034942627,0.4548040628433227,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8367276787757874,0.2959857881069183,0.2812414765357971,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8477330207824707,0.308220237493515,0.2164781391620636,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8141494989395142,0.2708299160003662,0.2576937973499298,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7212734818458557,0.1862782984972,0.8445900082588196,284.92388916015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4873352050781,284.9269104003906,1.0,0.4631239175796509,1.0,1.0,0.0,1.0,-2.466548681259156,2.466543912887573,4.5734827835985925e-06,1.7301335334777832,0.9419451355934144,0.9419451355934144,0.0,94.57355499267578,112.0,60629.36328125,0.0,1254.278076171875,1.0,279.7557983398437,283.54705810546875,296.4217224121094,300.3296203613281,293.1499938964844,293.1499938964844,279.45001220703125,36059.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914499580860138,1.0,0.0,0.0,3.820218801498413,3.820244550704956,9.737999562275943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6494140625,0.0,1731.3839111328125,1895.4371337890625,0.0,3538.31298828125,0.9433881044387816,1.0,0.0,3.0,1.0,0.0
18089520,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9990000128746032,0.5620110034942627,0.4548040628433227,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8367276787757874,0.2959857881069183,0.2812414765357971,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8477330207824707,0.308220237493515,0.2164781391620636,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8141494989395142,0.2708299160003662,0.2576937973499298,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7212734818458557,0.1862782984972,0.8445900082588196,284.92388916015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4873352050781,284.9269104003906,1.0,0.4631239175796509,1.0,1.0,0.0,1.0,-2.466548681259156,2.466543912887573,4.5734827835985925e-06,1.7301335334777832,0.9419451355934144,0.9419451355934144,0.0,94.57355499267578,112.0,60629.36328125,0.0,1254.278076171875,1.0,279.7557983398437,283.54705810546875,296.4217224121094,300.3296203613281,293.1499938964844,293.1499938964844,279.45001220703125,36059.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914499580860138,1.0,0.0,0.0,3.820218801498413,3.820244550704956,9.737999562275943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6494140625,0.0,1731.3839111328125,1895.4371337890625,0.0,3538.31298828125,0.9433881044387816,1.0,0.0,3.0,1.0,0.0
18089580,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.5648279786109924,0.463478147983551,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.835046112537384,0.2996558547019958,0.2847675681114197,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8446746468544006,0.3105190694332123,0.2181237339973449,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8121538162231445,0.2738510072231293,0.260617733001709,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7201084494590759,0.1887892186641693,0.8562864661216736,284.89703369140625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.46795654296875,284.9024658203125,1.0,0.4700133502483368,1.0,1.0,0.0,1.0,-2.5007426738739014,2.50073790550232,4.7019652811286505e-06,1.7549116611480713,0.8700224161148071,0.8700224161148071,0.0,97.8818359375,100.0,61680.28515625,0.0,1310.0892333984375,1.0,279.4571228027344,283.495849609375,296.4201354980469,300.4062194824219,293.1499938964844,293.1499938964844,279.75,39666.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923836588859558,1.0,0.0,0.0,3.6471102237701416,3.647134780883789,8.875463777258119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7587890625,0.0,1557.3702392578125,1895.4371337890625,0.0,3624.522216796875,0.908350944519043,1.0,0.0,3.0,1.0,0.0
18089640,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.5648279786109924,0.463478147983551,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.835046112537384,0.2996558547019958,0.2847675681114197,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8446746468544006,0.3105190694332123,0.2181237339973449,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8121538162231445,0.2738510072231293,0.260617733001709,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7201084494590759,0.1887892186641693,0.8562864661216736,284.89703369140625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.46795654296875,284.9024658203125,1.0,0.4700133502483368,1.0,1.0,0.0,1.0,-2.5007426738739014,2.50073790550232,4.7019652811286505e-06,1.7549116611480713,0.8700224161148071,0.8700224161148071,0.0,97.8818359375,100.0,61680.28515625,0.0,1310.0892333984375,1.0,279.4571228027344,283.495849609375,296.4201354980469,300.4062194824219,293.1499938964844,293.1499938964844,279.75,39666.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923836588859558,1.0,0.0,0.0,3.6471102237701416,3.647134780883789,8.875463777258119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7587890625,0.0,1557.3702392578125,1895.4371337890625,0.0,3624.522216796875,0.908350944519043,1.0,0.0,3.0,1.0,0.0
18089700,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.5673126578330994,0.4624633193016052,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8373603224754333,0.3018715977668762,0.286668449640274,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8464443683624268,0.3121287226676941,0.2190796285867691,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8143112063407898,0.2757095396518707,0.2621959149837494,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7222080230712891,0.1902830302715301,0.8623723387718201,285.0406188964844,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4678039550781,285.046875,1.0,0.4712069630622864,1.0,1.0,0.0,1.0,-2.5121748447418213,2.51217007637024,4.74564103569719e-06,1.7633672952651978,0.9711211919784546,0.9711211919784546,0.0,97.93029022216795,100.0,61295.89453125,0.0,1324.5242919921875,1.0,279.70245361328125,283.64312744140625,296.3709411621094,300.2166442871094,293.1499938964844,293.1499938964844,279.75,33954.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185210466384888,1.0,0.0,0.0,3.710315704345703,3.710340023040772,9.185758358398744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4306640625,0.0,1585.756103515625,1895.4371337890625,0.0,3575.503173828125,0.9194228649139404,1.0,0.0,3.0,1.0,0.0
18089760,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.5710038542747498,0.4574002623558044,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8422579169273376,0.3042639791965484,0.288829356431961,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.850910484790802,0.3139282166957855,0.220261350274086,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8189527988433838,0.2777395844459533,0.2640143036842346,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7264798879623413,0.191930666565895,0.8692857027053833,285.0392761230469,284.95001220703125,297.4768981933594,293.3998107910156,297.47607421875,297.4768981933594,285.03717041015625,1.0,0.4713855683803558,1.0,1.0,0.0,1.0,-2.520601749420166,2.520596981048584,4.777983576786937e-06,1.769606590270996,1.0,1.0,0.0,96.79240417480467,103.0,61703.3515625,0.0,1330.1993408203125,1.0,279.7393493652344,283.627685546875,296.38873291015625,300.30596923828125,293.1499938964844,293.1499938964844,279.45001220703125,32617.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176857471466064,1.0,0.0,0.0,3.798317909240722,3.798342704772949,9.626666042095169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.8388671875,0.0,1678.189697265625,1895.4371337890625,0.0,3567.78564453125,0.9362655878067015,1.0,0.0,3.0,1.0,0.0
18089820,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.5778310894966125,0.4543100297451019,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8477246165275574,0.3082897365093231,0.2927664518356323,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8553063869476318,0.3166235983371734,0.2222755849361419,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8238975405693054,0.2811189591884613,0.2673290967941284,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.731387197971344,0.1948029398918151,0.8824724555015564,284.9081726074219,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.4877624511719,284.91229248046875,1.0,0.4745693206787109,1.0,1.0,0.0,1.0,-2.543852090835572,2.5438473224639893,4.8671527110855095e-06,1.7864474058151243,0.903122901916504,0.903122901916504,0.0,96.61652374267578,106.0,62951.50390625,0.0,1358.8677978515625,1.0,279.4562072753906,283.4791564941406,296.4447937011719,300.5041809082031,293.1499938964844,293.1499938964844,279.1499938964844,37685.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927798628807068,1.0,0.0,0.0,3.737144470214844,3.7371695041656494,9.31908004986326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.02734375,0.0,1645.208251953125,1895.4371337890625,0.0,3660.947021484375,0.9262059926986694,1.0,0.0,3.0,1.0,0.0
18089880,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.5778310894966125,0.4543100297451019,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8477246165275574,0.3082897365093231,0.2927664518356323,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8553063869476318,0.3166235983371734,0.2222755849361419,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8238975405693054,0.2811189591884613,0.2673290967941284,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.731387197971344,0.1948029398918151,0.8824724555015564,284.9081726074219,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.4877624511719,284.91229248046875,1.0,0.4745693206787109,1.0,1.0,0.0,1.0,-2.543852090835572,2.5438473224639893,4.8671527110855095e-06,1.7864474058151243,0.903122901916504,0.903122901916504,0.0,96.61652374267578,106.0,62951.50390625,0.0,1358.8677978515625,1.0,279.4562072753906,283.4791564941406,296.4447937011719,300.5041809082031,293.1499938964844,293.1499938964844,279.1499938964844,37685.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927798628807068,1.0,0.0,0.0,3.737144470214844,3.7371695041656494,9.31908004986326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.02734375,0.0,1645.208251953125,1895.4371337890625,0.0,3660.947021484375,0.9262059926986694,1.0,0.0,3.0,1.0,0.0
18089940,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9990000128746032,0.5809840559959412,0.4543018043041229,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8494771122932434,0.3102593123912811,0.2946503758430481,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.856456458568573,0.3178985118865967,0.2231882214546203,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8254091143608093,0.2827608287334442,0.2689044177532196,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7330231070518494,0.196211576461792,0.8888756036758423,284.8265380859375,284.95001220703125,297.5318908691406,293.4195251464844,297.5310974121094,297.49029541015625,284.8294372558594,1.0,0.4765722453594208,1.0,1.0,0.0,1.0,-2.5567846298217773,2.556779861450196,4.917176738672424e-06,1.7958430051803589,0.8219523429870605,0.8219523429870605,0.0,96.98511505126952,106.0,63662.484375,0.0,1377.0435791015625,1.0,279.19744873046875,283.37957763671875,296.46783447265625,300.6514587402344,293.1499938964844,293.1499938964844,279.1499938964844,41781.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336056113243104,1.0,0.0,0.0,3.632978200912476,3.633002996444702,8.806815117168298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.126953125,0.0,1557.371826171875,1895.4371337890625,0.0,3714.145751953125,0.9032452702522278,1.0,0.0,3.0,1.0,0.0
18090000,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.5841303467750549,0.4548972547054291,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8508070707321167,0.3122800290584564,0.2964724898338318,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8571863770484924,0.3192601799964905,0.2240634113550186,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8265191316604614,0.2844498455524444,0.2704239785671234,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7342972159385681,0.1976431757211685,0.8950628042221069,284.9102783203125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4930114746094,284.9136047363281,1.0,0.4787311553955078,1.0,1.0,0.0,1.0,-2.5699965953826904,2.5699915885925293,4.9685554586176295e-06,1.8054403066635127,0.8512736558914185,0.8512736558914185,0.0,97.52660369873048,109.0,63735.9140625,0.0,1396.5035400390625,1.0,279.15789794921875,283.4545288085937,296.4457092285156,300.5621643066406,293.1499938964844,293.1499938964844,279.45001220703125,39648.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341707229614258,1.0,0.0,0.0,3.544851064682007,3.544874668121338,8.384733405364386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.3203125,0.0,1445.8160400390625,1895.4371337890625,0.0,3719.310302734375,0.8859902620315552,1.0,0.0,3.0,1.0,0.0
18090060,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.589033842086792,0.4571985304355621,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8521764874458313,0.3154547214508056,0.2994585335254669,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8577325940132141,0.3215413689613342,0.2256351262331009,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.827596127986908,0.2871085107326507,0.2729339599609375,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7356561422348022,0.1998257786035537,0.904987633228302,284.9345703125,284.95001220703125,297.57568359375,293.4356689453125,297.5601501464844,297.5006408691406,284.9179382324219,1.0,0.4821901321411133,0.8349928855895996,0.8349928855895996,0.2879999876022339,1.0,-2.593168020248413,2.053384780883789,0.5397832989692688,1.2852811813354492,0.8771457076072693,0.8771457076072693,0.0,98.5641632080078,109.0,60359.40625,0.0,1429.12109375,1.0,279.4275207519531,283.42706298828125,296.3987121582031,300.33270263671875,293.1499938964844,293.1499938964844,279.45001220703125,35014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262216687202454,1.0,0.0,0.0,3.623234510421753,3.623258113861084,8.759638490118959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.4228515625,0.0,1496.2763671875,1895.4371337890625,0.0,3646.4609375,0.8971443772315979,1.0,0.0,3.0,1.0,0.0
18090120,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.5903462767601013,0.458578884601593,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8523560762405396,0.3164595067501068,0.3005581796169281,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.857586145401001,0.3221660852432251,0.2261985391378402,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8276816010475159,0.2879258096218109,0.2738490402698517,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7358670234680176,0.200497105717659,0.9085612297058104,284.8648681640625,284.95001220703125,297.5852966308594,293.4393615722656,297.55731201171875,297.4983215332031,284.8578186035156,1.0,0.4835968315601349,0.7708234190940857,0.7708234190940857,0.4000000059604645,1.0,-2.602214813232422,1.755895733833313,0.8463190197944641,0.9864026308059692,0.8203907012939453,0.8203907012939453,0.0,99.10049438476562,112.0,57957.6328125,0.0,1442.38916015625,1.0,279.4417724609375,283.3576965332031,296.390625,300.2367553710937,293.1499938964844,293.1499938964844,279.75,39543.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226943850517272,1.0,0.0,0.0,3.5437591075897217,3.5437827110290527,8.379568612326693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.4697265625,0.0,1443.8919677734375,1895.4371337890625,0.0,3614.002685546875,0.8817370533943176,1.0,0.0,3.0,1.0,0.0
18090180,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.5945748090744019,0.4641615748405456,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.852131724357605,0.3199479579925537,0.3039698898792267,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8561670780181885,0.3243375122547149,0.2277964502573013,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8271535038948059,0.29071906208992,0.2766138315200805,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7357272505760193,0.2026722729206085,0.9190574884414672,284.8927307128906,284.95001220703125,297.6180114746094,293.45220947265625,297.5406494140625,297.4863586425781,284.8955383300781,1.0,0.4888001680374145,0.5416468977928162,0.5416468977928162,0.800000011920929,1.0,-2.630865812301636,1.080564260482788,1.5503016710281372,0.3050362467765808,0.8019021153450012,0.8019021153450012,0.0,101.33722686767578,115.0,51432.48046875,0.0,1489.734619140625,1.0,279.7398681640625,283.3869934082031,296.30487060546875,299.6783752441406,293.1499938964844,293.1499938964844,280.04998779296875,40681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899363279342651,1.0,0.0,0.0,3.365004777908325,3.3650269508361816,7.55552548525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.4404296875,0.0,1270.9051513671875,1895.4371337890625,0.0,3309.612060546875,0.8452533483505249,1.0,0.0,3.0,1.0,0.0
18090240,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.5945748090744019,0.4641615748405456,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.852131724357605,0.3199479579925537,0.3039698898792267,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8561670780181885,0.3243375122547149,0.2277964502573013,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8271535038948059,0.29071906208992,0.2766138315200805,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7357272505760193,0.2026722729206085,0.9190574884414672,284.8927307128906,284.95001220703125,297.6180114746094,293.45220947265625,297.5406494140625,297.4863586425781,284.8955383300781,1.0,0.4888001680374145,0.5416468977928162,0.5416468977928162,0.800000011920929,1.0,-2.630865812301636,1.080564260482788,1.5503016710281372,0.3050362467765808,0.8019021153450012,0.8019021153450012,0.0,101.33722686767578,115.0,51432.48046875,0.0,1489.734619140625,1.0,279.7398681640625,283.3869934082031,296.30487060546875,299.6783752441406,293.1499938964844,293.1499938964844,280.04998779296875,40681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899363279342651,1.0,0.0,0.0,3.365004777908325,3.3650269508361816,7.55552548525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.4404296875,0.0,1270.9051513671875,1895.4371337890625,0.0,3309.612060546875,0.8452533483505249,1.0,0.0,3.0,1.0,0.0
18090300,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.5967623591423035,0.4669243693351745,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8520093560218811,0.3217684030532837,0.3056435883045196,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8554775714874268,0.3255388140678406,0.2285874933004379,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8268690705299377,0.2921724617481231,0.2779523432254791,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7355637550354004,0.2037419229745865,0.9238641858100892,284.98468017578125,284.95001220703125,297.6334228515625,293.45849609375,297.5309753417969,297.48175048828125,284.9822082519531,1.0,0.4915302395820617,0.427058607339859,0.427058607339859,1.0,1.0,-2.644526243209839,0.8498055338859558,1.7947207689285278,0.0711347684264183,0.8608265519142151,0.8608265519142151,0.0,102.48119354248048,115.0,49276.3359375,0.0,1514.2860107421875,1.0,279.9905700683594,283.4700622558594,296.27734375,299.4265441894531,293.1499938964844,293.1499938964844,280.04998779296875,35530.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698827028274536,1.0,0.0,0.0,3.387333393096924,3.387355089187622,7.656128673261264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.78759765625,0.0,1256.842041015625,1895.4371337890625,0.0,3121.710693359375,0.8482410907745361,1.0,0.0,3.0,1.0,0.0
18090360,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.598839282989502,0.4699826240539551,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.851811945438385,0.3235974609851837,0.3074252307415008,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8547345995903015,0.3267460763454437,0.2294721454381942,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8265106081962585,0.2936282455921173,0.279382586479187,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7353062033653259,0.2047933042049408,0.9288631081581116,284.98028564453125,284.95001220703125,297.6484375,293.4647827148437,297.5329895019531,297.4767150878906,284.9851989746094,1.0,0.4943366944789886,0.4447489082813263,0.4447489082813263,1.0,1.0,-2.6591293811798096,0.8749799728393555,1.7841495275497437,0.0925097689032554,0.8647108674049377,0.8647108674049377,0.0,103.77263641357422,118.0,49130.78515625,0.0,1540.1593017578125,1.0,280.0426330566406,283.47998046875,296.31500244140625,299.44091796875,293.1499938964844,293.1499938964844,280.3500061035156,35355.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559185266494751,1.0,0.0,0.0,3.4072136878967285,3.4072353839874268,7.74626016664115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.43896484375,0.0,1274.95751953125,1895.4371337890625,0.0,2990.733154296875,0.8512312769889832,1.0,0.0,3.0,1.0,0.0
18090420,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.6033434867858887,0.4760152399539947,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8515618443489075,0.3275077044963836,0.3110886514186859,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8534719347953796,0.329502671957016,0.2313634306192398,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.825934886932373,0.2967722415924072,0.2823346853256225,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7348597049713135,0.2070199251174926,0.9389391541481018,285.1014709472656,284.95001220703125,297.6762084960937,293.47686767578125,297.54473876953125,297.47216796875,285.099853515625,1.0,0.4999756813049316,0.4794863760471344,0.4794863760471344,1.0,1.0,-2.6887011528015137,0.9587218165397644,1.7299795150756836,0.1682252734899521,1.0,1.0,0.0,106.36019134521484,121.0,49832.33984375,0.0,1593.0908203125,1.0,280.3415222167969,283.5994873046875,296.40924072265625,299.5421142578125,293.1499938964844,293.1499938964844,280.04998779296875,30130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394551873207092,1.0,0.0,0.0,3.658398389816284,3.658421516418457,8.930490480452136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7607421875,0.0,1498.5142822265625,1895.4371337890625,0.0,2836.625244140625,0.9025360941886902,1.0,0.0,3.0,1.0,0.0
18090480,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.6033434867858887,0.4760152399539947,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8515618443489075,0.3275077044963836,0.3110886514186859,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8534719347953796,0.329502671957016,0.2313634306192398,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.825934886932373,0.2967722415924072,0.2823346853256225,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7348597049713135,0.2070199251174926,0.9389391541481018,285.1014709472656,284.95001220703125,297.6762084960937,293.47686767578125,297.54473876953125,297.47216796875,285.099853515625,1.0,0.4999756813049316,0.4794863760471344,0.4794863760471344,1.0,1.0,-2.6887011528015137,0.9587218165397644,1.7299795150756836,0.1682252734899521,1.0,1.0,0.0,106.36019134521484,121.0,49832.33984375,0.0,1593.0908203125,1.0,280.3415222167969,283.5994873046875,296.40924072265625,299.5421142578125,293.1499938964844,293.1499938964844,280.04998779296875,30130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394551873207092,1.0,0.0,0.0,3.658398389816284,3.658421516418457,8.930490480452136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7607421875,0.0,1498.5142822265625,1895.4371337890625,0.0,2836.625244140625,0.9025360941886902,1.0,0.0,3.0,1.0,0.0
18090540,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6053867340087891,0.4837609827518463,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8499305248260498,0.3304914236068725,0.3142774999141693,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8507747054100037,0.3311769962310791,0.232840210199356,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8240652680397034,0.2990531921386719,0.2848451733589172,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7332179546356201,0.2085669040679931,0.9473304748535156,284.9285888671875,284.95001220703125,297.7020874023437,293.4887084960937,297.54461669921875,297.4481811523437,284.9296569824219,1.0,0.5056711435317993,0.514438271522522,0.514438271522522,1.0,1.0,-2.716714382171631,1.0346808433532717,1.6820335388183594,0.2359801679849624,0.9252586960792542,0.9252586960792542,0.0,109.39722442626952,124.0,51947.9453125,0.0,1646.9415283203125,1.0,280.05767822265625,283.4049072265625,296.5428161621094,299.8976745605469,293.1499938964844,293.1499938964844,279.75,35044.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556327223777771,1.0,0.0,0.0,3.709195137023926,3.709219455718994,9.180210440717928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3212890625,0.0,1592.7659912109375,1895.4371337890625,0.0,2988.0537109375,0.9175752997398376,1.0,0.0,3.0,1.0,0.0
18090600,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6053867340087891,0.4837609827518463,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8499305248260498,0.3304914236068725,0.3142774999141693,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8507747054100037,0.3311769962310791,0.232840210199356,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8240652680397034,0.2990531921386719,0.2848451733589172,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7332179546356201,0.2085669040679931,0.9473304748535156,284.9285888671875,284.95001220703125,297.7020874023437,293.4887084960937,297.54461669921875,297.4481811523437,284.9296569824219,1.0,0.5056711435317993,0.514438271522522,0.514438271522522,1.0,1.0,-2.716714382171631,1.0346808433532717,1.6820335388183594,0.2359801679849624,0.9252586960792542,0.9252586960792542,0.0,109.39722442626952,124.0,51947.9453125,0.0,1646.9415283203125,1.0,280.05767822265625,283.4049072265625,296.5428161621094,299.8976745605469,293.1499938964844,293.1499938964844,279.75,35044.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556327223777771,1.0,0.0,0.0,3.709195137023926,3.709219455718994,9.180210440717928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3212890625,0.0,1592.7659912109375,1895.4371337890625,0.0,2988.0537109375,0.9175752997398376,1.0,0.0,3.0,1.0,0.0
