time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6057054400444031,0.4932011663913727,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8468021154403687,0.332973450422287,0.3167493045330047,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8465491533279419,0.33232581615448,0.2337313890457153,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8207418322563171,0.3008352816104889,0.2866661250591278,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7301608920097351,0.2096157371997833,0.9528126120567322,284.880859375,284.95001220703125,297.7260131835937,293.5002136230469,297.5324401855469,297.4142150878906,284.8849182128906,1.0,0.5111312866210938,0.5100966095924377,0.5100966095924377,1.0,1.0,-2.7408711910247803,1.0396687984466553,1.701202392578125,0.2333066165447235,0.8353964686393738,0.8353964686393738,0.0,112.8211441040039,112.0,52587.546875,0.0,1698.2275390625,1.0,279.7580871582031,283.3381042480469,296.5479431152344,299.98272705078125,293.1499938964844,293.1499938964844,280.04998779296875,40464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689490556716919,1.0,0.0,0.0,3.507537841796875,3.507561445236206,8.209147495108482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1123046875,0.0,1412.4766845703125,1895.4371337890625,0.0,3112.951904296875,0.8778697848320007,1.0,0.0,3.0,1.0,0.0
18090720,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6057054400444031,0.4932011663913727,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8468021154403687,0.332973450422287,0.3167493045330047,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8465491533279419,0.33232581615448,0.2337313890457153,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8207418322563171,0.3008352816104889,0.2866661250591278,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7301608920097351,0.2096157371997833,0.9528126120567322,284.880859375,284.95001220703125,297.7260131835937,293.5002136230469,297.5324401855469,297.4142150878906,284.8849182128906,1.0,0.5111312866210938,0.5100966095924377,0.5100966095924377,1.0,1.0,-2.7408711910247803,1.0396687984466553,1.701202392578125,0.2333066165447235,0.8353964686393738,0.8353964686393738,0.0,112.8211441040039,112.0,52587.546875,0.0,1698.2275390625,1.0,279.7580871582031,283.3381042480469,296.5479431152344,299.98272705078125,293.1499938964844,293.1499938964844,280.04998779296875,40464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689490556716919,1.0,0.0,0.0,3.507537841796875,3.507561445236206,8.209147495108482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1123046875,0.0,1412.4766845703125,1895.4371337890625,0.0,3112.951904296875,0.8778697848320007,1.0,0.0,3.0,1.0,0.0
18090780,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6089469194412231,0.4884199500083923,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8519179821014404,0.336270660161972,0.3196083903312683,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8506889939308167,0.3344597518444061,0.2350092381238937,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.825146496295929,0.3033471703529358,0.288803368806839,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.733758270740509,0.2111301720142364,0.9587398767471312,285.0026550292969,284.95001220703125,297.7481384277344,293.5113830566406,297.5350952148437,297.4060974121094,285.00146484375,1.0,0.5110875964164734,0.5057550072669983,0.5057550072669983,1.0,1.0,-2.749805688858032,1.0358307361602783,1.7139748334884644,0.2262406200170517,0.935358226299286,0.935358226299286,0.0,111.6691436767578,115.0,52102.515625,0.0,1706.082763671875,1.0,280.0414123535156,283.46417236328125,296.49139404296875,299.8218078613281,293.1499938964844,293.1499938964844,279.75,33269.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605350255966187,1.0,0.0,0.0,3.6394875049591056,3.6395108699798575,8.838401868160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3505859375,0.0,1501.1298828125,1895.4371337890625,0.0,3034.022705078125,0.9009620547294616,1.0,0.0,3.0,1.0,0.0
18090840,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6089469194412231,0.4884199500083923,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8519179821014404,0.336270660161972,0.3196083903312683,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8506889939308167,0.3344597518444061,0.2350092381238937,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.825146496295929,0.3033471703529358,0.288803368806839,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.733758270740509,0.2111301720142364,0.9587398767471312,285.0026550292969,284.95001220703125,297.7481384277344,293.5113830566406,297.5350952148437,297.4060974121094,285.00146484375,1.0,0.5110875964164734,0.5057550072669983,0.5057550072669983,1.0,1.0,-2.749805688858032,1.0358307361602783,1.7139748334884644,0.2262406200170517,0.935358226299286,0.935358226299286,0.0,111.6691436767578,115.0,52102.515625,0.0,1706.082763671875,1.0,280.0414123535156,283.46417236328125,296.49139404296875,299.8218078613281,293.1499938964844,293.1499938964844,279.75,33269.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605350255966187,1.0,0.0,0.0,3.6394875049591056,3.6395108699798575,8.838401868160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3505859375,0.0,1501.1298828125,1895.4371337890625,0.0,3034.022705078125,0.9009620547294616,1.0,0.0,3.0,1.0,0.0
18090900,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6110403537750244,0.4867449104785919,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8541439771652222,0.3376957476139068,0.3210848569869995,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8524268269538879,0.3352613151073456,0.2356863617897033,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8270186185836792,0.304404467344284,0.2899198830127716,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7352958917617798,0.2117679715156555,0.9619478583335876,284.8715209960937,284.95001220703125,297.75860595703125,293.516845703125,297.5377502441406,297.4048767089844,284.8672790527344,1.0,0.5118601322174072,0.5035842061042786,0.5035842061042786,1.0,1.0,-2.755566358566284,1.034390926361084,1.7211754322052002,0.2227426022291183,0.8451536297798157,0.8451536297798157,0.0,111.34071350097656,115.0,52939.078125,0.0,1713.124755859375,1.0,279.7978515625,283.3148498535156,296.55377197265625,300.0394592285156,293.1499938964844,293.1499938964844,279.75,37767.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672585487365723,1.0,0.0,0.0,3.604157447814941,3.604181289672852,8.667638553561119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.2255859375,0.0,1495.8201904296875,1895.4371337890625,0.0,3097.093505859375,0.8938672542572021,1.0,0.0,3.0,1.0,0.0
18090960,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6128345131874084,0.4868627190589905,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8551474809646606,0.338991105556488,0.3223229050636291,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.852910041809082,0.3359156548976898,0.2361559867858886,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8277518153190613,0.3053362667560577,0.2908186912536621,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7358345985412598,0.2123078107833862,0.9644613265991212,284.90362548828125,284.95001220703125,297.7686767578125,293.522216796875,297.5389099121094,297.4008178710937,284.90704345703125,1.0,0.5128645896911621,0.5030572414398193,0.5030572414398193,1.0,1.0,-2.7618582248687744,1.0359119176864624,1.725946307182312,0.2221873700618744,0.8437955975532532,0.8437955975532532,0.0,111.55306243896484,118.0,52729.2734375,0.0,1723.513916015625,1.0,279.7578430175781,283.3515319824219,296.5468444824219,299.9801940917969,293.1499938964844,293.1499938964844,280.04998779296875,39217.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694193363189697,1.0,0.0,0.0,3.504209041595459,3.504232168197632,8.193572966774809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.39599609375,0.0,1400.048583984375,1895.4371337890625,0.0,3117.363525390625,0.8758736848831177,1.0,0.0,3.0,1.0,0.0
18091020,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6175232529640198,0.4877793192863464,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8571573495864868,0.3422817587852478,0.3252586126327514,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8539535403251648,0.3380381166934967,0.2374932914972305,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8292089104652405,0.3078286349773407,0.2930209040641784,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7369032502174377,0.2138391286134719,0.9708147644996644,285.0209655761719,284.95001220703125,297.7877502441406,293.5327453613281,297.548095703125,297.4042358398437,285.0199279785156,1.0,0.5156348943710327,0.5020032525062561,0.5020032525062561,1.0,1.0,-2.7783679962158203,1.0408575534820557,1.7375105619430542,0.2229779660701751,0.9532066583633424,0.9532066583633424,0.0,112.34329986572266,121.0,52453.02734375,0.0,1752.076171875,1.0,280.0414428710937,283.4716796875,296.5100402832031,299.85357666015625,293.1499938964844,293.1499938964844,279.75,32572.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860806941986084,1.0,0.0,0.0,3.656194686889648,3.65621829032898,8.919734568735294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6875,0.0,1514.38232421875,1895.4371337890625,0.0,3036.573486328125,0.9042751789093018,1.0,0.0,3.0,1.0,0.0
18091080,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6175232529640198,0.4877793192863464,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8571573495864868,0.3422817587852478,0.3252586126327514,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8539535403251648,0.3380381166934967,0.2374932914972305,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8292089104652405,0.3078286349773407,0.2930209040641784,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7369032502174377,0.2138391286134719,0.9708147644996644,285.0209655761719,284.95001220703125,297.7877502441406,293.5327453613281,297.548095703125,297.4042358398437,285.0199279785156,1.0,0.5156348943710327,0.5020032525062561,0.5020032525062561,1.0,1.0,-2.7783679962158203,1.0408575534820557,1.7375105619430542,0.2229779660701751,0.9532066583633424,0.9532066583633424,0.0,112.34329986572266,121.0,52453.02734375,0.0,1752.076171875,1.0,280.0414428710937,283.4716796875,296.5100402832031,299.85357666015625,293.1499938964844,293.1499938964844,279.75,32572.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860806941986084,1.0,0.0,0.0,3.656194686889648,3.65621829032898,8.919734568735294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6875,0.0,1514.38232421875,1895.4371337890625,0.0,3036.573486328125,0.9042751789093018,1.0,0.0,3.0,1.0,0.0
18091140,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6201562285423279,0.4912597835063934,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8574855923652649,0.3448970019817352,0.3279625475406647,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532993793487549,0.3393743336200714,0.2386242151260376,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8291225433349609,0.3096994459629059,0.2950127124786377,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7366285920143127,0.2149271070957183,0.9765665531158448,284.9057922363281,284.95001220703125,297.8055419921875,293.5429382324219,297.54656982421875,297.3914794921875,284.9087219238281,1.0,0.5191169381141663,0.5009492635726929,0.5009492635726929,1.0,1.0,-2.796464204788208,1.046383023262024,1.7500813007354736,0.224503681063652,0.8587618470191956,0.8587618470191956,0.0,113.9571762084961,124.0,53376.80078125,0.0,1787.2930908203125,1.0,279.75750732421875,283.3396301269531,296.5741271972656,300.0440673828125,293.1499938964844,293.1499938964844,280.04998779296875,38470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711665272712708,1.0,0.0,0.0,3.558974266052246,3.558997631072998,8.451678468190948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.42919921875,0.0,1452.2581787109375,1895.4371337890625,0.0,3133.753173828125,0.8872225880622864,1.0,0.0,3.0,1.0,0.0
18091200,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6201562285423279,0.4912597835063934,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8574855923652649,0.3448970019817352,0.3279625475406647,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532993793487549,0.3393743336200714,0.2386242151260376,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8291225433349609,0.3096994459629059,0.2950127124786377,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7366285920143127,0.2149271070957183,0.9765665531158448,284.9057922363281,284.95001220703125,297.8055419921875,293.5429382324219,297.54656982421875,297.3914794921875,284.9087219238281,1.0,0.5191169381141663,0.5009492635726929,0.5009492635726929,1.0,1.0,-2.796464204788208,1.046383023262024,1.7500813007354736,0.224503681063652,0.8587618470191956,0.8587618470191956,0.0,113.9571762084961,124.0,53376.80078125,0.0,1787.2930908203125,1.0,279.75750732421875,283.3396301269531,296.5741271972656,300.0440673828125,293.1499938964844,293.1499938964844,280.04998779296875,38470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711665272712708,1.0,0.0,0.0,3.558974266052246,3.558997631072998,8.451678468190948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.42919921875,0.0,1452.2581787109375,1895.4371337890625,0.0,3133.753173828125,0.8872225880622864,1.0,0.0,3.0,1.0,0.0
18091260,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.6226834058761597,0.4948710501194,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8573195934295654,0.3474199175834656,0.3301782310009002,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8523780703544617,0.3409493267536163,0.2395788431167602,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8286488056182861,0.3115681707859039,0.2966350317001343,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7360124588012695,0.2160247415304184,0.981091320514679,285.0372314453125,284.95001220703125,297.8190002441406,293.55084228515625,297.5487060546875,297.3870544433594,285.035400390625,1.0,0.5222238302230835,0.499913215637207,0.499913215637207,1.0,1.0,-2.811995506286621,1.050885796546936,1.7611095905303955,0.2254159301519394,0.9695665836334229,0.9695665836334229,0.0,115.5276870727539,124.0,53002.44140625,0.0,1818.7425537109373,1.0,280.0339660644531,283.4744567871094,296.524658203125,299.8902282714844,293.1499938964844,293.1499938964844,280.04998779296875,32287.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637582063674927,1.0,0.0,0.0,3.6837215423583984,3.6837453842163086,9.05455067368166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.20361328125,0.0,1542.9747314453125,1895.4371337890625,0.0,3064.25634765625,0.910459041595459,1.0,0.0,3.0,1.0,0.0
18091320,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6232864856719971,0.4957111477851867,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8573783040046692,0.3480638563632965,0.3308078646659851,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8522590398788452,0.3413575291633606,0.2398820668458938,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8286231160163879,0.312048077583313,0.297108918428421,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7359419465065002,0.216310828924179,0.982452630996704,285.02899169921875,284.95001220703125,297.8222351074219,293.55279541015625,297.5491943359375,297.3860168457031,285.0271911621094,1.0,0.5230542421340942,0.4996542036533355,0.4996542036533355,1.0,1.0,-2.816330671310425,1.0521990060806274,1.764131784439087,0.2256334722042083,0.9751145243644714,0.9751145243644714,0.0,115.91461181640624,127.0,53127.35546875,0.0,1827.3299560546875,1.0,280.042724609375,283.46551513671875,296.5350341796875,299.9204406738281,293.1499938964844,293.1499938964844,279.75,32338.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637244701385498,1.0,0.0,0.0,3.712381601333618,3.7124056816101074,9.195990742227876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3154296875,0.0,1575.82421875,1895.4371337890625,0.0,3063.93994140625,0.916534423828125,1.0,0.0,3.0,1.0,0.0
18091380,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6243617534637451,0.5018110871315002,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8561615943908691,0.3505380749702453,0.3334280252456665,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8501129746437073,0.3425431549549103,0.2409457713365554,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8271080851554871,0.3137593865394592,0.2989979088306427,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7343593239784241,0.2172252684831619,0.9876416325569152,284.901123046875,284.95001220703125,297.8380126953125,293.5623474121094,297.5421447753906,297.3658142089844,284.9040832519531,1.0,0.5273120403289795,0.4983591139316559,0.4983591139316559,1.0,1.0,-2.8365933895111084,1.05821430683136,1.7783790826797483,0.2258485406637191,0.8734893202781677,0.8734893202781677,0.0,118.3470687866211,130.0,54173.03515625,0.0,1870.8017578125,1.0,279.7571716308594,283.321044921875,296.5975341796875,300.1172790527344,293.1499938964844,293.1499938964844,280.04998779296875,38248.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748787045478821,1.0,0.0,0.0,3.630226850509644,3.630251169204712,8.79348078797193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.83056640625,0.0,1528.01611328125,1895.4371337890625,0.0,3168.5693359375,0.9026705622673036,1.0,0.0,3.0,1.0,0.0
18091440,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6243617534637451,0.5018110871315002,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8561615943908691,0.3505380749702453,0.3334280252456665,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8501129746437073,0.3425431549549103,0.2409457713365554,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8271080851554871,0.3137593865394592,0.2989979088306427,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7343593239784241,0.2172252684831619,0.9876416325569152,284.901123046875,284.95001220703125,297.8380126953125,293.5623474121094,297.5421447753906,297.3658142089844,284.9040832519531,1.0,0.5273120403289795,0.4983591139316559,0.4983591139316559,1.0,1.0,-2.8365933895111084,1.05821430683136,1.7783790826797483,0.2258485406637191,0.8734893202781677,0.8734893202781677,0.0,118.3470687866211,130.0,54173.03515625,0.0,1870.8017578125,1.0,279.7571716308594,283.321044921875,296.5975341796875,300.1172790527344,293.1499938964844,293.1499938964844,280.04998779296875,38248.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748787045478821,1.0,0.0,0.0,3.630226850509644,3.630251169204712,8.79348078797193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.83056640625,0.0,1528.01611328125,1895.4371337890625,0.0,3168.5693359375,0.9026705622673036,1.0,0.0,3.0,1.0,0.0
18091500,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6251220107078552,0.5052797198295593,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8552736043930054,0.3519891202449798,0.3346670567989349,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8487673997879028,0.3433861136436462,0.2414195388555526,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8260838389396667,0.314795047044754,0.299866110086441,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7333076000213623,0.2177826017141342,0.989862024784088,285.0339050292969,284.95001220703125,297.8455810546875,293.5669860839844,297.5406188964844,297.35894775390625,285.0386047363281,1.0,0.5294841527938843,0.497711569070816,0.497711569070816,1.0,1.0,-2.846527576446533,1.0611660480499268,1.7853615283966064,0.2254795581102371,0.96702778339386,0.96702778339386,0.0,119.67154693603516,130.0,53559.09765625,0.0,1892.9656982421875,1.0,280.0018615722656,283.4653015136719,296.54302978515625,299.9198303222656,293.1499938964844,293.1499938964844,280.04998779296875,33623.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869312047958374,1.0,0.0,0.0,3.687004566192627,3.687028646469116,9.070697046809072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.41943359375,0.0,1556.768798828125,1895.4371337890625,0.0,3116.35693359375,0.9137550592422484,1.0,0.0,3.0,1.0,0.0
18091560,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6260837316513062,0.5082330107688904,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8549025058746338,0.3535943627357483,0.3361751735210418,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8479719758033752,0.3444037735462188,0.2421221435070037,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8255350589752197,0.3159716129302978,0.3009743690490722,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7326751947402954,0.218446746468544,0.9928664565086364,285.0335388183594,284.95001220703125,297.8529663085937,293.571533203125,297.54071044921875,297.3549499511719,285.0321044921875,1.0,0.5317425727844238,0.4969858229160309,0.4969858229160309,1.0,1.0,-2.8576722145080566,1.0644729137420654,1.7931993007659912,0.225081130862236,0.9962193369865416,0.9962193369865416,0.0,120.8850326538086,118.0,53884.9453125,0.0,1916.670654296875,1.0,280.0429992675781,283.4573059082031,296.5558776855469,299.9888000488281,293.1499938964844,293.1499938964844,279.75,32461.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678618669509888,1.0,0.0,0.0,3.77422833442688,3.7742528915405273,9.504944955551764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.609375,0.0,1648.44189453125,1895.4371337890625,0.0,3102.7529296875,0.9307219982147216,1.0,0.0,3.0,1.0,0.0
18091620,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6273513436317444,0.5029566287994385,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8598104119300842,0.3559243679046631,0.3385502099990845,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8518162369728088,0.3454316258430481,0.2429977357387542,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8295972943305969,0.317514955997467,0.3025939762592315,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7359135746955872,0.2191841155290603,0.996688187122345,284.8874816894531,284.95001220703125,297.8673400878906,293.5804138183594,297.5355529785156,297.3388977050781,284.8899230957031,1.0,0.5308952331542969,0.4955343306064605,0.4955343306064605,1.0,1.0,-2.861803770065308,1.0634067058563232,1.798397183418274,0.2228071093559265,0.8806787729263306,0.8806787729263306,0.0,119.431640625,121.0,54752.18359375,0.0,1916.2060546875,1.0,279.75634765625,283.2976379394531,296.6150207519531,300.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,38578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789113163948059,1.0,0.0,0.0,3.692443609237671,3.6924684047698975,9.097478255171154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.2685546875,0.0,1600.4215087890625,1895.4371337890625,0.0,3206.377197265625,0.9164618849754332,1.0,0.0,3.0,1.0,0.0
18091680,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6273513436317444,0.5029566287994385,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8598104119300842,0.3559243679046631,0.3385502099990845,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8518162369728088,0.3454316258430481,0.2429977357387542,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8295972943305969,0.317514955997467,0.3025939762592315,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7359135746955872,0.2191841155290603,0.996688187122345,284.8874816894531,284.95001220703125,297.8673400878906,293.5804138183594,297.5355529785156,297.3388977050781,284.8899230957031,1.0,0.5308952331542969,0.4955343306064605,0.4955343306064605,1.0,1.0,-2.861803770065308,1.0634067058563232,1.798397183418274,0.2228071093559265,0.8806787729263306,0.8806787729263306,0.0,119.431640625,121.0,54752.18359375,0.0,1916.2060546875,1.0,279.75634765625,283.2976379394531,296.6150207519531,300.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,38578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789113163948059,1.0,0.0,0.0,3.692443609237671,3.6924684047698975,9.097478255171154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.2685546875,0.0,1600.4215087890625,1895.4371337890625,0.0,3206.377197265625,0.9164618849754332,1.0,0.0,3.0,1.0,0.0
18091740,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6316831707954407,0.5004653334617615,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8633374571800232,0.3588805794715881,0.3410716950893402,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8543193340301514,0.3471683263778686,0.2439910173416137,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8323491215705872,0.3195962905883789,0.3043189346790313,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7379846572875977,0.2202920913696289,1.0007809400558472,285.0215148925781,284.95001220703125,297.8812561035156,293.5889587402344,297.5433654785156,297.3436584472656,285.0199584960937,1.0,0.5319518446922302,0.4940828382968902,0.4940828382968902,1.0,1.0,-2.870006561279297,1.0640122890472412,1.805994272232056,0.2209256887435913,0.99616938829422,0.99616938829422,0.0,118.942138671875,124.0,54123.92578125,0.0,1927.03271484375,1.0,280.04351806640625,283.4398498535156,296.5671081542969,300.02117919921875,293.1499938964844,293.1499938964844,279.75,33042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870581328868866,1.0,0.0,0.0,3.810969829559326,3.810995101928711,9.690904789749766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.380859375,0.0,1696.6339111328125,1895.4371337890625,0.0,3128.263916015625,0.9393060803413392,1.0,0.0,3.0,1.0,0.0
18091800,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6316831707954407,0.5004653334617615,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8633374571800232,0.3588805794715881,0.3410716950893402,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8543193340301514,0.3471683263778686,0.2439910173416137,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8323491215705872,0.3195962905883789,0.3043189346790313,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7379846572875977,0.2202920913696289,1.0007809400558472,285.0215148925781,284.95001220703125,297.8812561035156,293.5889587402344,297.5433654785156,297.3436584472656,285.0199584960937,1.0,0.5319518446922302,0.4940828382968902,0.4940828382968902,1.0,1.0,-2.870006561279297,1.0640122890472412,1.805994272232056,0.2209256887435913,0.99616938829422,0.99616938829422,0.0,118.942138671875,124.0,54123.92578125,0.0,1927.03271484375,1.0,280.04351806640625,283.4398498535156,296.5671081542969,300.02117919921875,293.1499938964844,293.1499938964844,279.75,33042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870581328868866,1.0,0.0,0.0,3.810969829559326,3.810995101928711,9.690904789749766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.380859375,0.0,1696.6339111328125,1895.4371337890625,0.0,3128.263916015625,0.9393060803413392,1.0,0.0,3.0,1.0,0.0
18091860,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6342571377754211,0.5016792416572571,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8646695017814636,0.3611992001533508,0.3434897363185882,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8546605706214905,0.3481624722480774,0.244883120059967,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8331053256988525,0.3210903406143188,0.3059479892253876,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7383408546447754,0.221006155014038,1.0047674179077148,284.88916015625,284.95001220703125,297.8948974609375,293.59716796875,297.543212890625,297.3360900878906,284.89227294921875,1.0,0.5341058373451233,0.4928508698940277,0.4928508698940277,1.0,1.0,-2.8821914196014404,1.0665953159332275,1.815595984458924,0.2204899191856384,0.8850300908088684,0.8850300908088684,0.0,119.70808410644533,127.0,55022.6875,0.0,1950.5257568359373,1.0,279.75616455078125,283.29229736328125,296.6254577636719,300.2012023925781,293.1499938964844,293.1499938964844,280.04998779296875,38767.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802318572998047,1.0,0.0,0.0,3.715433597564697,3.715458869934082,9.211117344420928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.896484375,0.0,1628.2674560546875,1895.4371337890625,0.0,3218.753662109375,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
18091920,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6342571377754211,0.5016792416572571,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8646695017814636,0.3611992001533508,0.3434897363185882,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8546605706214905,0.3481624722480774,0.244883120059967,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8331053256988525,0.3210903406143188,0.3059479892253876,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7383408546447754,0.221006155014038,1.0047674179077148,284.88916015625,284.95001220703125,297.8948974609375,293.59716796875,297.543212890625,297.3360900878906,284.89227294921875,1.0,0.5341058373451233,0.4928508698940277,0.4928508698940277,1.0,1.0,-2.8821914196014404,1.0665953159332275,1.815595984458924,0.2204899191856384,0.8850300908088684,0.8850300908088684,0.0,119.70808410644533,127.0,55022.6875,0.0,1950.5257568359373,1.0,279.75616455078125,283.29229736328125,296.6254577636719,300.2012023925781,293.1499938964844,293.1499938964844,280.04998779296875,38767.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802318572998047,1.0,0.0,0.0,3.715433597564697,3.715458869934082,9.211117344420928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.896484375,0.0,1628.2674560546875,1895.4371337890625,0.0,3218.753662109375,0.9218778610229492,1.0,0.0,3.0,1.0,0.0
18091980,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.63744056224823,0.5044721364974976,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8652459383010864,0.364177793264389,0.3460944890975952,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8542901277542114,0.3498909473419189,0.2459186166524887,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8331566452980042,0.3231448233127594,0.30771204829216,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7380495667457581,0.2220886796712875,1.009079098701477,285.0318298339844,284.95001220703125,297.9084167480469,293.60504150390625,297.5479736328125,297.3362121582031,285.03076171875,1.0,0.5370030999183655,0.4916189014911651,0.4916189014911651,1.0,1.0,-2.8972177505493164,1.0703012943267822,1.8269163370132449,0.220749169588089,1.0,1.0,0.0,121.05589294433594,130.0,54503.12890625,0.0,1981.7381591796875,1.0,280.043701171875,283.4412536621094,296.5830383300781,300.0578308105469,293.1499938964844,293.1499938964844,279.75,33127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719046115875244,1.0,0.0,0.0,3.835553169250488,3.835578441619873,9.81633320407127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2490234375,0.0,1726.982666015625,1895.4371337890625,0.0,3140.676513671875,0.9448413252830504,1.0,0.0,3.0,1.0,0.0
18092040,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.63744056224823,0.5044721364974976,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8652459383010864,0.364177793264389,0.3460944890975952,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8542901277542114,0.3498909473419189,0.2459186166524887,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8331566452980042,0.3231448233127594,0.30771204829216,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7380495667457581,0.2220886796712875,1.009079098701477,285.0318298339844,284.95001220703125,297.9084167480469,293.60504150390625,297.5479736328125,297.3362121582031,285.03076171875,1.0,0.5370030999183655,0.4916189014911651,0.4916189014911651,1.0,1.0,-2.8972177505493164,1.0703012943267822,1.8269163370132449,0.220749169588089,1.0,1.0,0.0,121.05589294433594,130.0,54503.12890625,0.0,1981.7381591796875,1.0,280.043701171875,283.4412536621094,296.5830383300781,300.0578308105469,293.1499938964844,293.1499938964844,279.75,33127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719046115875244,1.0,0.0,0.0,3.835553169250488,3.835578441619873,9.81633320407127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2490234375,0.0,1726.982666015625,1895.4371337890625,0.0,3140.676513671875,0.9448413252830504,1.0,0.0,3.0,1.0,0.0
18092100,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6383074522018433,0.5063098073005676,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8653501272201538,0.3654331266880035,0.3474808633327484,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.853938639163971,0.3504837453365326,0.2465022951364517,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8330183625221252,0.3239606618881225,0.3086684644222259,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7377747893333435,0.2224926799535751,1.0115413665771484,284.88995361328125,284.95001220703125,297.9151916503906,293.6088256835937,297.5472717285156,297.3315124511719,284.88397216796875,1.0,0.5386992692947388,0.4910029172897339,0.4910029172897339,1.0,1.0,-2.905902862548828,1.072629690170288,1.83327317237854,0.220958799123764,0.9187374114990234,0.9187374114990234,0.0,121.89977264404295,130.0,55657.9453125,0.0,2000.230712890625,1.0,279.7942199707031,283.2760925292969,296.6479187011719,300.2943725585937,293.1499938964844,293.1499938964844,279.75,36123.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791090250015259,1.0,0.0,0.0,3.8324320316314697,3.8324577808380127,9.800363613976517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0791015625,0.0,1746.73046875,1895.4371337890625,0.0,3208.22998046875,0.9445823431015016,1.0,0.0,3.0,1.0,0.0
18092160,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6385433673858643,0.5092419981956482,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8645721673965454,0.3664761185646057,0.3485498130321502,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.852691113948822,0.3508310317993164,0.2468157261610031,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8320795297622681,0.3245722949504852,0.3093336820602417,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7367867231369019,0.2227334827184677,1.013014554977417,284.8939819335937,284.95001220703125,297.9219970703125,293.612548828125,297.5436706542969,297.3221435546875,284.89666748046875,1.0,0.540446400642395,0.4903095066547394,0.4903095066547394,1.0,1.0,-2.913658142089844,1.074443817138672,1.839214324951172,0.2206617146730423,0.8996179103851318,0.8996179103851318,0.0,123.03524017333984,133.0,55590.51171875,0.0,2018.727783203125,1.0,279.7564697265625,283.28570556640625,296.6437072753906,300.25250244140625,293.1499938964844,293.1499938964844,280.04998779296875,38219.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821388483047485,1.0,0.0,0.0,3.761622428894043,3.761647939682007,9.441558290745888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.212890625,0.0,1678.050537109375,1895.4371337890625,0.0,3236.62158203125,0.9317899346351624,1.0,0.0,3.0,1.0,0.0
18092220,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6402754783630371,0.5147227048873901,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8636263012886047,0.3694123029708862,0.3511420488357544,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8508527278900146,0.3524737060070038,0.2478128969669342,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8307338356971741,0.3265339434146881,0.3110400736331939,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7352498769760132,0.2237154841423034,1.0170342922210691,285.0456237792969,284.95001220703125,297.935791015625,293.6197204589844,297.544677734375,297.31622314453125,285.0456848144531,1.0,0.544212818145752,0.4889226853847503,0.4889226853847503,1.0,1.0,-2.9314329624176025,1.0790107250213623,1.85242223739624,0.2196511030197143,1.0,1.0,0.0,125.24734497070312,136.0,55032.79296875,0.0,2059.516357421875,1.0,280.0436096191406,283.4458923339844,296.60107421875,300.1094055175781,293.1499938964844,293.1499938964844,279.75,33669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874557614326477,1.0,0.0,0.0,3.8655970096588135,3.865622758865357,9.97071765596047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7294921875,0.0,1768.05517578125,1895.4371337890625,0.0,3165.55810546875,0.951986849308014,1.0,0.0,3.0,1.0,0.0
18092280,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.6402754783630371,0.5147227048873901,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8636263012886047,0.3694123029708862,0.3511420488357544,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8508527278900146,0.3524737060070038,0.2478128969669342,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8307338356971741,0.3265339434146881,0.3110400736331939,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7352498769760132,0.2237154841423034,1.0170342922210691,285.0456237792969,284.95001220703125,297.935791015625,293.6197204589844,297.544677734375,297.31622314453125,285.0456848144531,1.0,0.544212818145752,0.4889226853847503,0.4889226853847503,1.0,1.0,-2.9314329624176025,1.0790107250213623,1.85242223739624,0.2196511030197143,1.0,1.0,0.0,125.24734497070312,136.0,55032.79296875,0.0,2059.516357421875,1.0,280.0436096191406,283.4458923339844,296.60107421875,300.1094055175781,293.1499938964844,293.1499938964844,279.75,33669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874557614326477,1.0,0.0,0.0,3.8655970096588135,3.865622758865357,9.97071765596047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7294921875,0.0,1768.05517578125,1895.4371337890625,0.0,3165.55810546875,0.951986849308014,1.0,0.0,3.0,1.0,0.0
18092340,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6400328874588013,0.5213138461112976,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8619852066040039,0.3716845214366913,0.3536028861999511,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8483372926712036,0.3533490896224975,0.248687595129013,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8287582397460938,0.3278842866420746,0.3126182556152344,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7331822514533997,0.2242761701345443,1.0207074880599976,284.9011535644531,284.95001220703125,297.95001220703125,293.62652587890625,297.5386047363281,297.2991027832031,284.903076171875,1.0,0.5482350587844849,0.4875358641147613,0.4875358641147613,1.0,1.0,-2.949674606323242,1.083728909492493,1.865945816040039,0.2185713052749633,0.9181174635887146,0.9181174635887146,0.0,127.8345718383789,124.0,56303.1640625,0.0,2103.437255859375,1.0,279.75665283203125,283.28033447265625,296.6597595214844,300.3110046386719,293.1499938964844,293.1499938964844,279.45001220703125,37670.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851478695869446,1.0,0.0,0.0,3.816874504089356,3.8169004917144775,9.720957905301475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9501953125,0.0,1739.937744140625,1895.4371337890625,0.0,3264.80322265625,0.9436902403831482,1.0,0.0,3.0,1.0,0.0
18092400,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6400328874588013,0.5213138461112976,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8619852066040039,0.3716845214366913,0.3536028861999511,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8483372926712036,0.3533490896224975,0.248687595129013,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8287582397460938,0.3278842866420746,0.3126182556152344,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7331822514533997,0.2242761701345443,1.0207074880599976,284.9011535644531,284.95001220703125,297.95001220703125,293.62652587890625,297.5386047363281,297.2991027832031,284.903076171875,1.0,0.5482350587844849,0.4875358641147613,0.4875358641147613,1.0,1.0,-2.949674606323242,1.083728909492493,1.865945816040039,0.2185713052749633,0.9181174635887146,0.9181174635887146,0.0,127.8345718383789,124.0,56303.1640625,0.0,2103.437255859375,1.0,279.75665283203125,283.28033447265625,296.6597595214844,300.3110046386719,293.1499938964844,293.1499938964844,279.45001220703125,37670.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851478695869446,1.0,0.0,0.0,3.816874504089356,3.8169004917144775,9.720957905301475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9501953125,0.0,1739.937744140625,1895.4371337890625,0.0,3264.80322265625,0.9436902403831482,1.0,0.0,3.0,1.0,0.0
18092460,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.6394476294517517,0.5179991722106934,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8650804162025452,0.3733754158020019,0.3551705777645111,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8503801226615906,0.3537626564502716,0.2489611208438873,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8310635685920715,0.3287487328052521,0.313419759273529,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7348477244377136,0.2245131433010101,1.021698236465454,284.8653869628906,284.95001220703125,297.96295166015625,293.6322326660156,297.5330505371094,297.2836608886719,284.8707275390625,1.0,0.5472332239151001,0.4862139225006103,0.4862139225006103,1.0,1.0,-2.9500811100006104,1.0812090635299685,1.868872165679932,0.2158913910388946,0.8337410688400269,0.8337410688400269,0.0,126.82402801513672,124.0,56478.9140625,0.0,2099.04443359375,1.0,279.4614562988281,283.23193359375,296.6601257324219,300.3558349609375,293.1499938964844,293.1499938964844,279.45001220703125,42462.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922471404075623,1.0,0.0,0.0,3.574864864349365,3.5748894214630127,8.527320574103214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.619140625,0.0,1498.5335693359375,1895.4371337890625,0.0,3331.216064453125,0.8944962024688721,1.0,0.0,3.0,1.0,0.0
