time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6396461725234985,0.5168545842170715,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8658899664878845,0.3736522495746612,0.3553824126720428,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8510270714759827,0.3538702130317688,0.2489971965551376,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8317209482192993,0.3289050161838531,0.3135232329368591,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7353717684745789,0.2245706766843795,1.021794080734253,284.8778076171875,284.95001220703125,297.9647521972656,293.63299560546875,297.5331726074219,297.282958984375,284.8805847167969,1.0,0.5468619465827942,0.4860336482524872,0.4860336482524872,1.0,1.0,-2.949244260787964,1.080496907234192,1.8687472343444824,0.2154334187507629,0.8357604742050171,0.8357604742050171,0.0,126.44635009765624,127.0,56447.046875,0.0,2095.71826171875,1.0,279.4574584960937,283.24078369140625,296.6517028808594,300.3344421386719,293.1499938964844,293.1499938964844,279.75,41520.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891889214515686,1.0,0.0,0.0,3.5631566047668457,3.563180685043335,8.471554338029819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.830078125,0.0,1479.003662109375,1895.4371337890625,0.0,3327.870849609375,0.891132652759552,1.0,0.0,3.0,1.0,0.0
18092580,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6434026956558228,0.5138006806373596,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8696764707565308,0.3766220211982727,0.3579221665859222,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8536877632141113,0.3554926812648773,0.2499232143163681,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8345433473587036,0.3308016657829284,0.3150780200958252,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7374507188796997,0.2254933416843414,1.0250556468963623,285.00177001953125,284.95001220703125,297.980224609375,293.6390686035156,297.5422058105469,297.2891845703125,285.0014038085937,1.0,0.5475378632545471,0.4845314621925354,0.4845314621925354,1.0,1.0,-2.9555089473724365,1.0799392461776731,1.8755698204040527,0.2134245336055755,0.9349625706672668,0.9349625706672668,0.0,125.73161315917967,130.0,55768.14453125,0.0,2102.841552734375,1.0,279.74169921875,283.3752746582031,296.6053161621094,300.1628723144531,293.1499938964844,293.1499938964844,279.45001220703125,33911.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880847156047821,1.0,0.0,0.0,3.668578386306762,3.668602228164673,8.980259735835716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4951171875,0.0,1538.23291015625,1895.4371337890625,0.0,3224.51953125,0.9081066250801086,1.0,0.0,3.0,1.0,0.0
18092640,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6434026956558228,0.5138006806373596,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8696764707565308,0.3766220211982727,0.3579221665859222,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8536877632141113,0.3554926812648773,0.2499232143163681,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8345433473587036,0.3308016657829284,0.3150780200958252,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7374507188796997,0.2254933416843414,1.0250556468963623,285.00177001953125,284.95001220703125,297.980224609375,293.6390686035156,297.5422058105469,297.2891845703125,285.0014038085937,1.0,0.5475378632545471,0.4845314621925354,0.4845314621925354,1.0,1.0,-2.9555089473724365,1.0799392461776731,1.8755698204040527,0.2134245336055755,0.9349625706672668,0.9349625706672668,0.0,125.73161315917967,130.0,55768.14453125,0.0,2102.841552734375,1.0,279.74169921875,283.3752746582031,296.6053161621094,300.1628723144531,293.1499938964844,293.1499938964844,279.45001220703125,33911.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880847156047821,1.0,0.0,0.0,3.668578386306762,3.668602228164673,8.980259735835716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4951171875,0.0,1538.23291015625,1895.4371337890625,0.0,3224.51953125,0.9081066250801086,1.0,0.0,3.0,1.0,0.0
18092700,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.644808292388916,0.5136353969573975,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8708516359329224,0.3778501451015472,0.3592485785484314,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8543339371681213,0.356006920337677,0.2504249513149261,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8353148698806763,0.3315219283103943,0.3159100711345672,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.737951397895813,0.2258094251155853,1.0269681215286257,284.87646484375,284.95001220703125,297.98828125,293.6419677734375,297.54473876953125,297.2891540527344,284.8736267089844,1.0,0.5483556389808655,0.4837803542613983,0.4837803542613983,1.0,1.0,-2.960805892944336,1.0805217027664185,1.880284309387207,0.2127755880355835,0.8490031957626343,0.8490031957626343,0.0,125.86624145507812,130.0,56620.41796875,0.0,2112.598876953125,1.0,279.4972839355469,283.2314453125,296.6673583984375,300.3835754394531,293.1499938964844,293.1499938964844,279.45001220703125,38107.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865461945533752,1.0,0.0,0.0,3.629023790359497,3.629048109054565,8.787653769104509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4814453125,0.0,1525.6365966796875,1895.4371337890625,0.0,3277.8935546875,0.8997915983200073,1.0,0.0,3.0,1.0,0.0
18092760,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.6457409858703613,0.5147606134414673,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8710727095603943,0.3789496421813965,0.3603074550628662,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.854029655456543,0.3563675582408905,0.2506987750530243,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8352288007736206,0.3321133852005005,0.3164977431297302,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7376988530158997,0.2260264009237289,1.0280840396881104,284.9102478027344,284.95001220703125,297.99658203125,293.644775390625,297.5455627441406,297.2860717773437,284.91241455078125,1.0,0.5493628978729248,0.4831833243370056,0.4831833243370056,1.0,1.0,-2.9658069610595703,1.0812742710113523,1.884532570838928,0.212382972240448,0.8513770699501038,0.8513770699501038,0.0,126.38508605957033,133.0,56419.92578125,0.0,2123.820556640625,1.0,279.4579162597656,283.2656555175781,296.6615905761719,300.3255310058594,293.1499938964844,293.1499938964844,279.75,38946.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881065249443054,1.0,0.0,0.0,3.5399391651153564,3.5399625301361084,8.361513437193935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.77001953125,0.0,1435.51708984375,1895.4371337890625,0.0,3292.49560546875,0.8835383057594299,1.0,0.0,3.0,1.0,0.0
18092820,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6485032439231873,0.5173611640930176,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8717110753059387,0.3818755447864532,0.3629170954227447,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8536621332168579,0.3578735888004303,0.2516318559646606,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8352146744728088,0.333918422460556,0.3180795311927795,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7373301982879639,0.2268967777490615,1.0316153764724731,285.018798828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5531311035156,297.2886962890625,285.0177307128906,1.0,0.5519818067550659,0.4819892346858978,0.4819892346858978,1.0,1.0,-2.9793291091918945,1.084246277809143,1.895082712173462,0.2118622660636901,0.9560133814811708,0.9560133814811708,0.0,127.63970947265624,136.0,56038.34375,0.0,2153.580322265625,1.0,279.74169921875,283.3821105957031,296.62750244140625,300.1969909667969,293.1499938964844,293.1499938964844,279.45001220703125,32828.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797962665557861,1.0,0.0,0.0,3.680554389953613,3.680578231811523,9.03898751403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2890625,0.0,1543.4967041015625,1895.4371337890625,0.0,3214.67138671875,0.909946084022522,1.0,0.0,3.0,1.0,0.0
18092880,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6485032439231873,0.5173611640930176,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8717110753059387,0.3818755447864532,0.3629170954227447,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8536621332168579,0.3578735888004303,0.2516318559646606,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8352146744728088,0.333918422460556,0.3180795311927795,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7373301982879639,0.2268967777490615,1.0316153764724731,285.018798828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5531311035156,297.2886962890625,285.0177307128906,1.0,0.5519818067550659,0.4819892346858978,0.4819892346858978,1.0,1.0,-2.9793291091918945,1.084246277809143,1.895082712173462,0.2118622660636901,0.9560133814811708,0.9560133814811708,0.0,127.63970947265624,136.0,56038.34375,0.0,2153.580322265625,1.0,279.74169921875,283.3821105957031,296.62750244140625,300.1969909667969,293.1499938964844,293.1499938964844,279.45001220703125,32828.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797962665557861,1.0,0.0,0.0,3.680554389953613,3.680578231811523,9.03898751403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2890625,0.0,1543.4967041015625,1895.4371337890625,0.0,3214.67138671875,0.909946084022522,1.0,0.0,3.0,1.0,0.0
18092940,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6489216089248657,0.5222388505935669,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.870843231678009,0.3840812146663666,0.3652554750442505,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8518240451812744,0.3585507571697235,0.2523208856582641,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.833853006362915,0.335056722164154,0.3194041550159454,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7358116507530212,0.2273185104131698,1.0344361066818235,284.908203125,284.95001220703125,298.0326538085937,293.6550598144531,297.552734375,297.2781982421875,284.9105224609375,1.0,0.5551357269287109,0.4807951748371124,0.4807951748371124,1.0,1.0,-2.993812561035156,1.0875991582870483,1.906213402748108,0.2111633718013763,0.8643914461135864,0.8643914461135864,0.0,129.62258911132812,139.0,56955.7109375,0.0,2188.986083984375,1.0,279.4573669433594,283.2532653808594,296.68280029296875,300.3787841796875,293.1499938964844,293.1499938964844,279.75,38350.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893139362335205,1.0,0.0,0.0,3.5842740535736084,3.5842978954315186,8.572267233830644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9404296875,0.0,1478.5357666015625,1895.4371337890625,0.0,3303.790771484375,0.8927558660507202,1.0,0.0,3.0,1.0,0.0
18093000,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6489216089248657,0.5222388505935669,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.870843231678009,0.3840812146663666,0.3652554750442505,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8518240451812744,0.3585507571697235,0.2523208856582641,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.833853006362915,0.335056722164154,0.3194041550159454,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7358116507530212,0.2273185104131698,1.0344361066818235,284.908203125,284.95001220703125,298.0326538085937,293.6550598144531,297.552734375,297.2781982421875,284.9105224609375,1.0,0.5551357269287109,0.4807951748371124,0.4807951748371124,1.0,1.0,-2.993812561035156,1.0875991582870483,1.906213402748108,0.2111633718013763,0.8643914461135864,0.8643914461135864,0.0,129.62258911132812,139.0,56955.7109375,0.0,2188.986083984375,1.0,279.4573669433594,283.2532653808594,296.68280029296875,300.3787841796875,293.1499938964844,293.1499938964844,279.75,38350.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893139362335205,1.0,0.0,0.0,3.5842740535736084,3.5842978954315186,8.572267233830644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9404296875,0.0,1478.5357666015625,1895.4371337890625,0.0,3303.790771484375,0.8927558660507202,1.0,0.0,3.0,1.0,0.0
18093060,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6497005224227905,0.5275915861129761,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8698952794075012,0.3869339823722839,0.3678047358989715,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8499318361282349,0.3599103093147278,0.253156840801239,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.832392156124115,0.3367215394973755,0.3208670318126678,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7342020869255066,0.2280996739864349,1.0376617908477783,285.0231018066406,284.95001220703125,298.0526733398437,293.6595764160156,297.5575256347656,297.2751770019531,285.0220947265625,1.0,0.5586323738098145,0.4793540239334106,0.4793540239334106,1.0,1.0,-3.009943008422852,1.0911035537719729,1.918839454650879,0.2097688615322113,0.9742224216461182,0.9742224216461182,0.0,131.80746459960938,127.0,56636.203125,0.0,2228.674560546875,1.0,279.7420349121094,283.3759460449219,296.6435241699219,300.25018310546875,293.1499938964844,293.1499938964844,279.45001220703125,32678.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882290780544281,1.0,0.0,0.0,3.726562023162842,3.726586103439331,9.266377674066462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.89453125,0.0,1594.654052734375,1895.4371337890625,0.0,3238.045166015625,0.920218288898468,1.0,0.0,3.0,1.0,0.0
18093120,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6497005224227905,0.5275915861129761,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8698952794075012,0.3869339823722839,0.3678047358989715,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8499318361282349,0.3599103093147278,0.253156840801239,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.832392156124115,0.3367215394973755,0.3208670318126678,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7342020869255066,0.2280996739864349,1.0376617908477783,285.0231018066406,284.95001220703125,298.0526733398437,293.6595764160156,297.5575256347656,297.2751770019531,285.0220947265625,1.0,0.5586323738098145,0.4793540239334106,0.4793540239334106,1.0,1.0,-3.009943008422852,1.0911035537719729,1.918839454650879,0.2097688615322113,0.9742224216461182,0.9742224216461182,0.0,131.80746459960938,127.0,56636.203125,0.0,2228.674560546875,1.0,279.7420349121094,283.3759460449219,296.6435241699219,300.25018310546875,293.1499938964844,293.1499938964844,279.45001220703125,32678.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882290780544281,1.0,0.0,0.0,3.726562023162842,3.726586103439331,9.266377674066462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.89453125,0.0,1594.654052734375,1895.4371337890625,0.0,3238.045166015625,0.920218288898468,1.0,0.0,3.0,1.0,0.0
18093180,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.6498761773109436,0.5217943787574768,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8748422861099243,0.3890346884727478,0.3699375987052917,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8535107970237732,0.3604198396205902,0.2536495327949524,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8361242413520813,0.3376917839050293,0.3219239413738251,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7370998859405518,0.2283977419137954,1.039407730102539,284.894775390625,284.95001220703125,298.0742492675781,293.6636962890625,297.55877685546875,297.26617431640625,284.896728515625,1.0,0.5570220351219177,0.4779128432273865,0.4779128432273865,1.0,1.0,-3.009528160095215,1.0878504514694214,1.9216777086257928,0.206674262881279,0.8684371709823608,0.8684371709823608,0.0,129.99154663085938,130.0,57383.08203125,0.0,2218.612060546875,1.0,279.4570007324219,283.2326354980469,296.693603515625,300.4242858886719,293.1499938964844,293.1499938964844,279.75,38650.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922868967056274,1.0,0.0,0.0,3.630460023880005,3.630484342575073,8.794610266704694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.67724609375,0.0,1531.26123046875,1895.4371337890625,0.0,3331.588134765625,0.9030135869979858,1.0,0.0,3.0,1.0,0.0
18093240,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.6498761773109436,0.5217943787574768,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8748422861099243,0.3890346884727478,0.3699375987052917,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8535107970237732,0.3604198396205902,0.2536495327949524,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8361242413520813,0.3376917839050293,0.3219239413738251,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7370998859405518,0.2283977419137954,1.039407730102539,284.894775390625,284.95001220703125,298.0742492675781,293.6636962890625,297.55877685546875,297.26617431640625,284.896728515625,1.0,0.5570220351219177,0.4779128432273865,0.4779128432273865,1.0,1.0,-3.009528160095215,1.0878504514694214,1.9216777086257928,0.206674262881279,0.8684371709823608,0.8684371709823608,0.0,129.99154663085938,130.0,57383.08203125,0.0,2218.612060546875,1.0,279.4570007324219,283.2326354980469,296.693603515625,300.4242858886719,293.1499938964844,293.1499938964844,279.75,38650.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922868967056274,1.0,0.0,0.0,3.630460023880005,3.630484342575073,8.794610266704694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.67724609375,0.0,1531.26123046875,1895.4371337890625,0.0,3331.588134765625,0.9030135869979858,1.0,0.0,3.0,1.0,0.0
18093300,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6513938903808594,0.5200798511505127,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.876640796661377,0.3903550505638122,0.3709655702114105,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8546488881111145,0.3609540164470672,0.2538542449474334,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8373724818229675,0.3383910357952118,0.3223983645439148,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7379946112632751,0.2286819368600845,1.0400490760803225,285.0190124511719,284.95001220703125,298.0856628417969,293.6656188964844,297.5634460449219,297.2675476074219,285.02227783203125,1.0,0.5570472478866577,0.4771922528743744,0.4771922528743744,1.0,1.0,-3.010274887084961,1.0866200923919678,1.923654675483704,0.2050246596336364,0.9529880285263062,0.9529880285263062,0.0,129.47683715820312,130.0,56555.21875,0.0,2217.31201171875,1.0,279.70166015625,283.3711853027344,296.636962890625,300.20953369140625,293.1499938964844,293.1499938964844,279.75,34144.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886276125907898,1.0,0.0,0.0,3.676333904266357,3.676357984542847,9.01826979315956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1083984375,0.0,1548.6776123046875,1895.4371337890625,0.0,3275.36572265625,0.911697804927826,1.0,0.0,3.0,1.0,0.0
18093360,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6533237099647522,0.5189957022666931,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.878340482711792,0.3918423652648926,0.3723117113113403,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8557252883911133,0.3616533875465393,0.2543050944805145,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.838527262210846,0.3392270803451538,0.323142260313034,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7388179898262024,0.2290728092193603,1.0416101217269895,285.0105895996094,284.95001220703125,298.0975646972656,293.6674194335937,297.5700378417969,297.2716979980469,285.00897216796875,1.0,0.55744469165802,0.4765456616878509,0.4765456616878509,1.0,1.0,-3.013897657394409,1.0866813659667969,1.9272164106369016,0.2039704769849777,0.9701436758041382,0.9701436758041382,0.0,129.25897216796875,133.0,56701.91796875,0.0,2222.6298828125,1.0,279.7428894042969,283.35919189453125,296.6456298828125,300.2636413574219,293.1499938964844,293.1499938964844,279.45001220703125,33170.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841562271118164,1.0,0.0,0.0,3.749632596969605,3.749657154083252,9.381466270497184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4208984375,0.0,1625.1204833984375,1895.4371337890625,0.0,3255.517333984375,0.925576150417328,1.0,0.0,3.0,1.0,0.0
18093420,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6551815867424011,0.5202128291130066,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8794505596160889,0.3940208256244659,0.3745743632316589,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8556393980979919,0.3621335625648498,0.2548231184482574,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8387909531593323,0.3401567041873932,0.3242243528366089,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7387032508850098,0.2293406277894973,1.0435317754745483,284.8968505859375,284.95001220703125,298.12274169921875,293.6706848144531,297.575927734375,297.2678527832031,284.8994140625,1.0,0.5590137243270874,0.4752524495124817,0.4752524495124817,1.0,1.0,-3.0223121643066406,1.0872629880905151,1.9350491762161253,0.2021348625421524,0.8691135048866272,0.8691135048866272,0.0,129.9123077392578,136.0,57426.203125,0.0,2240.9912109375,1.0,279.4569396972656,283.22900390625,296.6941223144531,300.4241943359375,293.1499938964844,293.1499938964844,279.75,38857.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927450776100159,1.0,0.0,0.0,3.636114835739136,3.636139392852783,8.822029258226394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.56787109375,0.0,1539.072998046875,1895.4371337890625,0.0,3335.86962890625,0.9045976400375366,1.0,0.0,3.0,1.0,0.0
18093480,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6551815867424011,0.5202128291130066,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8794505596160889,0.3940208256244659,0.3745743632316589,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8556393980979919,0.3621335625648498,0.2548231184482574,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8387909531593323,0.3401567041873932,0.3242243528366089,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7387032508850098,0.2293406277894973,1.0435317754745483,284.8968505859375,284.95001220703125,298.12274169921875,293.6706848144531,297.575927734375,297.2678527832031,284.8994140625,1.0,0.5590137243270874,0.4752524495124817,0.4752524495124817,1.0,1.0,-3.0223121643066406,1.0872629880905151,1.9350491762161253,0.2021348625421524,0.8691135048866272,0.8691135048866272,0.0,129.9123077392578,136.0,57426.203125,0.0,2240.9912109375,1.0,279.4569396972656,283.22900390625,296.6941223144531,300.4241943359375,293.1499938964844,293.1499938964844,279.75,38857.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927450776100159,1.0,0.0,0.0,3.636114835739136,3.636139392852783,8.822029258226394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.56787109375,0.0,1539.072998046875,1895.4371337890625,0.0,3335.86962890625,0.9045976400375366,1.0,0.0,3.0,1.0,0.0
18093540,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6575884222984314,0.5229719877243042,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8798953294754028,0.3969325423240661,0.3771211504936218,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8549343943595886,0.3633610010147095,0.2555278539657593,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8384286761283875,0.3416732847690582,0.3254961371421814,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7380349040031433,0.230004146695137,1.0460165739059448,285.0190124511719,284.95001220703125,298.1499938964844,293.6734619140625,297.5870666503906,297.2709655761719,285.0174865722656,1.0,0.5613781213760376,0.4739592373371124,0.4739592373371124,1.0,1.0,-3.034044027328491,1.0891494750976562,1.9448946714401243,0.2006138861179351,0.9790282845497132,0.9790282845497132,0.0,131.15345764160156,139.0,56908.56640625,0.0,2268.45458984375,1.0,279.7431945800781,283.3590087890625,296.6513671875,300.2784423828125,293.1499938964844,293.1499938964844,279.45001220703125,33008.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845434784889221,1.0,0.0,0.0,3.7637667655944815,3.76379132270813,9.452325571146504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4443359375,0.0,1640.383544921875,1895.4371337890625,0.0,3259.14404296875,0.9285932779312134,1.0,0.0,3.0,1.0,0.0
18093600,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6575884222984314,0.5229719877243042,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8798953294754028,0.3969325423240661,0.3771211504936218,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8549343943595886,0.3633610010147095,0.2555278539657593,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8384286761283875,0.3416732847690582,0.3254961371421814,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7380349040031433,0.230004146695137,1.0460165739059448,285.0190124511719,284.95001220703125,298.1499938964844,293.6734619140625,297.5870666503906,297.2709655761719,285.0174865722656,1.0,0.5613781213760376,0.4739592373371124,0.4739592373371124,1.0,1.0,-3.034044027328491,1.0891494750976562,1.9448946714401243,0.2006138861179351,0.9790282845497132,0.9790282845497132,0.0,131.15345764160156,139.0,56908.56640625,0.0,2268.45458984375,1.0,279.7431945800781,283.3590087890625,296.6513671875,300.2784423828125,293.1499938964844,293.1499938964844,279.45001220703125,33008.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845434784889221,1.0,0.0,0.0,3.7637667655944815,3.76379132270813,9.452325571146504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4443359375,0.0,1640.383544921875,1895.4371337890625,0.0,3259.14404296875,0.9285932779312134,1.0,0.0,3.0,1.0,0.0
18093660,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.6577422618865967,0.5275723338127136,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8790748715400696,0.399050235748291,0.379396378993988,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8530634641647339,0.363769382238388,0.2560443878173828,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8369778990745544,0.3425094783306122,0.3265514671802521,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7364689111709595,0.2302351295948028,1.0480178594589231,284.8968811035156,284.95001220703125,298.1781311035156,293.6747741699219,297.59088134765625,297.2623291015625,284.8998107910156,1.0,0.5641803741455078,0.4726572632789612,0.4726572632789612,1.0,1.0,-3.046603441238404,1.0913140773773191,1.955289363861084,0.1991901397705078,0.8784202933311462,0.8784202933311462,0.0,133.0059356689453,139.0,57831.6484375,0.0,2300.784912109375,1.0,279.4576721191406,283.2196044921875,296.7043762207031,300.4598388671875,293.1499938964844,293.1499938964844,279.45001220703125,38606.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939717411994934,1.0,0.0,0.0,3.671318292617798,3.671343088150024,8.993678761726187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.486328125,0.0,1576.6292724609375,1895.4371337890625,0.0,3347.330078125,0.9120076298713684,1.0,0.0,3.0,1.0,0.0
18093720,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.657724916934967,0.5278187990188599,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8789986968040466,0.3991391062736511,0.3794768750667572,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8529442548751831,0.3637860715389251,0.2560536861419678,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8368797898292542,0.3425433337688446,0.3265817761421203,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7363705635070801,0.2302433401346206,1.0480557680130005,284.8995666503906,284.95001220703125,298.1793212890625,293.6748046875,297.5910339355469,297.2619323730469,284.9021911621094,1.0,0.5643017292022705,0.4726030230522156,0.4726030230522156,1.0,1.0,-3.0470895767211914,1.0913885831832886,1.9557008743286133,0.1991237550973892,0.8788084983825684,0.8788084983825684,0.0,133.0992431640625,142.0,57832.84765625,0.0,2302.153564453125,1.0,279.45654296875,283.2215881347656,296.70269775390625,300.4558410644531,293.1499938964844,293.1499938964844,279.75,38525.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940317034721375,1.0,0.0,0.0,3.668649196624756,3.6686737537384033,8.980606480690767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6953125,0.0,1573.0054931640625,1895.4371337890625,0.0,3347.890380859375,0.9114123582839966,1.0,0.0,3.0,1.0,0.0
18093780,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6583302617073059,0.533118724822998,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8780416250228882,0.4020635187625885,0.3820600211620331,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8509160876274109,0.3649457395076751,0.256728857755661,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8352504372596741,0.3439890444278717,0.3278123438358307,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.734632134437561,0.2308735847473144,1.050521969795227,285.0264892578125,284.95001220703125,298.2105407714844,293.6737060546875,297.60076904296875,297.2607116699219,285.0250549316406,1.0,0.5675776600837708,0.4712468087673187,0.4712468087673187,1.0,1.0,-3.0618128776550293,1.0942614078521729,1.9675514698028564,0.1976871788501739,0.9954472184181212,0.9954472184181212,0.0,135.25579833984375,145.0,57386.7890625,0.0,2340.303466796875,1.0,279.7434387207031,283.35601806640625,296.65655517578125,300.313232421875,293.1499938964844,293.1499938964844,279.45001220703125,32880.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868616819381714,1.0,0.0,0.0,3.798821210861206,3.7988460063934326,9.62921717473364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.140625,0.0,1680.833251953125,1895.4371337890625,0.0,3280.8466796875,0.9364504814147948,1.0,0.0,3.0,1.0,0.0
18093840,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6583302617073059,0.533118724822998,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8780416250228882,0.4020635187625885,0.3820600211620331,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8509160876274109,0.3649457395076751,0.256728857755661,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8352504372596741,0.3439890444278717,0.3278123438358307,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.734632134437561,0.2308735847473144,1.050521969795227,285.0264892578125,284.95001220703125,298.2105407714844,293.6737060546875,297.60076904296875,297.2607116699219,285.0250549316406,1.0,0.5675776600837708,0.4712468087673187,0.4712468087673187,1.0,1.0,-3.0618128776550293,1.0942614078521729,1.9675514698028564,0.1976871788501739,0.9954472184181212,0.9954472184181212,0.0,135.25579833984375,145.0,57386.7890625,0.0,2340.303466796875,1.0,279.7434387207031,283.35601806640625,296.65655517578125,300.313232421875,293.1499938964844,293.1499938964844,279.45001220703125,32880.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868616819381714,1.0,0.0,0.0,3.798821210861206,3.7988460063934326,9.62921717473364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.140625,0.0,1680.833251953125,1895.4371337890625,0.0,3280.8466796875,0.9364504814147948,1.0,0.0,3.0,1.0,0.0
18093900,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.657857358455658,0.5359612107276917,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8775096535682678,0.4032538831233978,0.3834119439125061,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8498634696006775,0.3652247190475464,0.2571086883544922,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8343924283981323,0.3444724082946777,0.3284771740436554,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7337422370910645,0.231038212776184,1.0519860982894895,284.885986328125,284.95001220703125,298.226806640625,293.6723022460937,297.6036376953125,297.2568359375,284.881103515625,1.0,0.5693483352661133,0.4705686867237091,0.4705686867237091,1.0,1.0,-3.069870710372925,1.095956802368164,1.9739140272140503,0.1970573961734771,0.9052459001541138,0.9052459001541138,0.0,136.42726135253906,145.0,58540.21484375,0.0,2361.275634765625,1.0,279.49420166015625,283.1934509277344,296.7135009765625,300.5462951660156,293.1499938964844,293.1499938964844,279.45001220703125,36263.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941234946250916,1.0,0.0,0.0,3.792046546936035,3.792072057723999,9.594904213372502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.4814453125,0.0,1699.0706787109375,1895.4371337890625,0.0,3348.748046875,0.9354913234710692,1.0,0.0,3.0,1.0,0.0
18093960,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6567431092262268,0.53968745470047,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8762438297271729,0.4042543768882751,0.3844371736049652,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8480930924415588,0.3652871251106262,0.2572215497493744,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8328853249549866,0.3447714149951935,0.328848272562027,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7322835326194763,0.2310606241226196,1.0524877309799194,284.8983459472656,284.95001220703125,298.2434997558594,293.6703186035156,297.6051025390625,297.25048828125,284.9008178710937,1.0,0.571104884147644,0.4698247015476227,0.4698247015476227,1.0,1.0,-3.076766967773437,1.097041368484497,1.97972571849823,0.1961438357830047,0.8920249938964844,0.8920249938964844,0.0,137.84719848632812,133.0,58444.0703125,0.0,2381.497314453125,1.0,279.4566345214844,283.2086486816406,296.70245361328125,300.4942626953125,293.1499938964844,293.1499938964844,279.75,38175.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971871137619019,1.0,0.0,0.0,3.7203848361968994,3.720409870147705,9.235682796315814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.103515625,0.0,1629.489013671875,1895.4371337890625,0.0,3377.35009765625,0.9226793050765992,1.0,0.0,3.0,1.0,0.0
18094020,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6573666930198669,0.5338203310966492,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8813615441322327,0.4071157574653625,0.3868310451507568,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.851604163646698,0.3663182556629181,0.2577106654644012,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8365055322647095,0.3460842967033386,0.3298236131668091,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7350500226020813,0.2315779775381088,1.0538419485092163,285.0188293457031,284.95001220703125,298.2780456542969,293.664794921875,297.6168212890625,297.25115966796875,285.0167236328125,1.0,0.5694512128829956,0.4683367609977722,0.4683367609977722,1.0,1.0,-3.076001644134521,1.093372464179993,1.9826292991638184,0.1928683072328567,1.0,1.0,0.0,135.96173095703125,121.0,57707.34375,0.0,2370.185791015625,1.0,279.7437438964844,283.3401794433594,296.6487121582031,300.334228515625,293.1499938964844,293.1499938964844,279.45001220703125,33203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903470039367676,1.0,0.0,0.0,3.837864398956299,3.837889909744263,9.828166867009711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.97265625,0.0,1730.3948974609375,1895.4371337890625,0.0,3313.452880859375,0.9454420208930968,1.0,0.0,3.0,1.0,0.0
18094080,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6573666930198669,0.5338203310966492,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8813615441322327,0.4071157574653625,0.3868310451507568,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.851604163646698,0.3663182556629181,0.2577106654644012,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8365055322647095,0.3460842967033386,0.3298236131668091,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7350500226020813,0.2315779775381088,1.0538419485092163,285.0188293457031,284.95001220703125,298.2780456542969,293.664794921875,297.6168212890625,297.25115966796875,285.0167236328125,1.0,0.5694512128829956,0.4683367609977722,0.4683367609977722,1.0,1.0,-3.076001644134521,1.093372464179993,1.9826292991638184,0.1928683072328567,1.0,1.0,0.0,135.96173095703125,121.0,57707.34375,0.0,2370.185791015625,1.0,279.7437438964844,283.3401794433594,296.6487121582031,300.334228515625,293.1499938964844,293.1499938964844,279.45001220703125,33203.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903470039367676,1.0,0.0,0.0,3.837864398956299,3.837889909744263,9.828166867009711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.97265625,0.0,1730.3948974609375,1895.4371337890625,0.0,3313.452880859375,0.9454420208930968,1.0,0.0,3.0,1.0,0.0
18094140,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6600593328475952,0.5194121599197388,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8912429213523865,0.4092042148113251,0.3888595104217529,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8594523668289185,0.3665034472942352,0.2579066157341003,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8442630767822266,0.3467083275318146,0.3304553925991058,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.741371750831604,0.2316452711820602,1.0540364980697632,284.8770751953125,284.95001220703125,298.3140563964844,293.6572570800781,297.6273498535156,297.2497863769531,284.8788146972656,1.0,0.5644944310188293,0.4668487906455993,0.4668487906455993,1.0,1.0,-3.0623667240142822,1.0845931768417358,1.977773666381836,0.1882059425115585,0.8780944347381592,0.8780944347381592,0.0,131.01206970214844,124.0,58114.046875,0.0,2319.177490234375,1.0,279.4569702148437,283.1869506835937,296.6812744140625,300.4679870605469,293.1499938964844,293.1499938964844,279.75,39329.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991883397102356,1.0,0.0,0.0,3.721262693405152,3.721287965774536,9.24004154967406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.84228515625,0.0,1639.3026123046875,1895.4371337890625,0.0,3396.01708984375,0.9235081076622008,1.0,0.0,3.0,1.0,0.0
18094200,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6600593328475952,0.5194121599197388,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8912429213523865,0.4092042148113251,0.3888595104217529,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8594523668289185,0.3665034472942352,0.2579066157341003,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8442630767822266,0.3467083275318146,0.3304553925991058,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.741371750831604,0.2316452711820602,1.0540364980697632,284.8770751953125,284.95001220703125,298.3140563964844,293.6572570800781,297.6273498535156,297.2497863769531,284.8788146972656,1.0,0.5644944310188293,0.4668487906455993,0.4668487906455993,1.0,1.0,-3.0623667240142822,1.0845931768417358,1.977773666381836,0.1882059425115585,0.8780944347381592,0.8780944347381592,0.0,131.01206970214844,124.0,58114.046875,0.0,2319.177490234375,1.0,279.4569702148437,283.1869506835937,296.6812744140625,300.4679870605469,293.1499938964844,293.1499938964844,279.75,39329.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991883397102356,1.0,0.0,0.0,3.721262693405152,3.721287965774536,9.24004154967406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.84228515625,0.0,1639.3026123046875,1895.4371337890625,0.0,3396.01708984375,0.9235081076622008,1.0,0.0,3.0,1.0,0.0
18094260,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6664345264434814,0.5107970237731934,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8982388377189636,0.4120925068855285,0.3912149667739868,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8646863698959351,0.3674991130828857,0.2583264112472534,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8495107293128967,0.3479819893836975,0.3313326239585876,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7455079555511475,0.2321399003267288,1.0550470352172852,285.00054931640625,284.95001220703125,298.351318359375,293.6478271484375,297.6502990722656,297.26617431640625,284.9990234375,1.0,0.5625237822532654,0.4657655358314514,0.4657655358314514,1.0,1.0,-3.0575947761535645,1.0802255868911743,1.9773690700531008,0.1851768791675567,0.9764031767845154,0.9764031767845154,0.0,128.2184295654297,127.0,57043.62109375,0.0,2295.91796875,1.0,279.7436218261719,283.323486328125,296.6190490722656,300.2673645019531,293.1499938964844,293.1499938964844,279.45001220703125,33885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896135687828064,1.0,0.0,0.0,3.8103995323181152,3.8104248046875,9.688004638519487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0,0.0,1702.53369140625,1895.4371337890625,0.0,3306.59375,0.9396873116493224,1.0,0.0,3.0,1.0,0.0
18094320,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6664345264434814,0.5107970237731934,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8982388377189636,0.4120925068855285,0.3912149667739868,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8646863698959351,0.3674991130828857,0.2583264112472534,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8495107293128967,0.3479819893836975,0.3313326239585876,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7455079555511475,0.2321399003267288,1.0550470352172852,285.00054931640625,284.95001220703125,298.351318359375,293.6478271484375,297.6502990722656,297.26617431640625,284.9990234375,1.0,0.5625237822532654,0.4657655358314514,0.4657655358314514,1.0,1.0,-3.0575947761535645,1.0802255868911743,1.9773690700531008,0.1851768791675567,0.9764031767845154,0.9764031767845154,0.0,128.2184295654297,127.0,57043.62109375,0.0,2295.91796875,1.0,279.7436218261719,283.323486328125,296.6190490722656,300.2673645019531,293.1499938964844,293.1499938964844,279.45001220703125,33885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896135687828064,1.0,0.0,0.0,3.8103995323181152,3.8104248046875,9.688004638519487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0,0.0,1702.53369140625,1895.4371337890625,0.0,3306.59375,0.9396873116493224,1.0,0.0,3.0,1.0,0.0
