time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6708860397338867,0.5079728364944458,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9017459750175476,0.4143238663673401,0.3934886753559112,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8666607141494751,0.3677705526351928,0.2586626708507538,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8517032861709595,0.348676860332489,0.3321443200111389,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.747032642364502,0.2322491556406021,1.0559979677200315,284.88885498046875,284.95001220703125,298.3897705078125,293.6366271972656,297.66815185546875,297.2742004394531,284.8915405273437,1.0,0.5623947381973267,0.4646823108196258,0.4646823108196258,1.0,1.0,-3.0594539642333984,1.0784852504730225,1.9809685945510864,0.183084487915039,0.8703389167785645,0.8703389167785645,0.0,127.4360580444336,130.0,57514.38671875,0.0,2295.234619140625,1.0,279.45660400390625,283.1955261230469,296.653564453125,300.3959655761719,293.1499938964844,293.1499938964844,279.75,39480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881639957428,1.0,0.0,0.0,3.6736016273498535,3.67362642288208,9.004869525597314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.70068359375,0.0,1585.79248046875,1895.4371337890625,0.0,3374.499755859375,0.9133942127227784,1.0,0.0,3.0,1.0,0.0
18094440,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6708860397338867,0.5079728364944458,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9017459750175476,0.4143238663673401,0.3934886753559112,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8666607141494751,0.3677705526351928,0.2586626708507538,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8517032861709595,0.348676860332489,0.3321443200111389,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.747032642364502,0.2322491556406021,1.0559979677200315,284.88885498046875,284.95001220703125,298.3897705078125,293.6366271972656,297.66815185546875,297.2742004394531,284.8915405273437,1.0,0.5623947381973267,0.4646823108196258,0.4646823108196258,1.0,1.0,-3.0594539642333984,1.0784852504730225,1.9809685945510864,0.183084487915039,0.8703389167785645,0.8703389167785645,0.0,127.4360580444336,130.0,57514.38671875,0.0,2295.234619140625,1.0,279.45660400390625,283.1955261230469,296.653564453125,300.3959655761719,293.1499938964844,293.1499938964844,279.75,39480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881639957428,1.0,0.0,0.0,3.6736016273498535,3.67362642288208,9.004869525597314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.70068359375,0.0,1585.79248046875,1895.4371337890625,0.0,3374.499755859375,0.9133942127227784,1.0,0.0,3.0,1.0,0.0
18094500,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6730669140815735,0.507931649684906,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9026668071746826,0.4157519340515136,0.3946273624897003,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8668585419654846,0.3682179152965545,0.258818656206131,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8520482182502747,0.349270224571228,0.3325333595275879,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7471492886543274,0.2324709296226501,1.056431531906128,285.0196228027344,284.95001220703125,298.40936279296875,293.6304016113281,297.6786193847656,297.2802734375,285.0230712890625,1.0,0.5628131031990051,0.4641406834125519,0.4641406834125519,1.0,1.0,-3.061944007873535,1.0782355070114136,1.9837085008621216,0.1820833832025528,0.958654522895813,0.958654522895813,0.0,127.50543212890624,130.0,56656.78515625,0.0,2300.143798828125,1.0,279.7026062011719,283.3389892578125,296.59283447265625,300.1736145019531,293.1499938964844,293.1499938964844,279.75,34532.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901640772819519,1.0,0.0,0.0,3.7160627841949454,3.716087102890015,9.21423634281382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.33203125,0.0,1596.739501953125,1895.4371337890625,0.0,3311.741943359375,0.9209423661231996,1.0,0.0,3.0,1.0,0.0
18094560,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6752223372459412,0.5079110264778137,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9038300514221193,0.4173369407653808,0.3960840404033661,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8673170804977417,0.3688285648822784,0.2592181861400604,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8526054620742798,0.3500022292137146,0.3331918120384216,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7474648952484131,0.2328079938888549,1.0577930212020874,285.015380859375,284.95001220703125,298.42919921875,293.6238098144531,297.6899719238281,297.2876281738281,285.0140686035156,1.0,0.5635576844215393,0.4635879397392273,0.4635879397392273,1.0,1.0,-3.0665743350982666,1.0788090229034424,1.987765431404113,0.1811798512935638,0.979503095149994,0.979503095149994,0.0,127.64785766601562,133.0,56801.42578125,0.0,2309.35107421875,1.0,279.7431945800781,283.3305969238281,296.59722900390625,300.2229919433594,293.1499938964844,293.1499938964844,279.45001220703125,33386.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877835869789124,1.0,0.0,0.0,3.786184310913086,3.786209106445313,9.56526037043659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3896484375,0.0,1669.7362060546875,1895.4371337890625,0.0,3289.4736328125,0.934016764163971,1.0,0.0,3.0,1.0,0.0
18094620,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6770061254501343,0.5109095573425293,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9038794040679932,0.4196056425571441,0.3984848260879516,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8660492300987244,0.369081050157547,0.2596082687377929,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8517100214958191,0.3506768941879272,0.3340727388858795,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7464051246643066,0.2329473793506622,1.0592947006225586,284.89727783203125,284.95001220703125,298.4695129394531,293.6094970703125,297.70025634765625,297.2829895019531,284.8998718261719,1.0,0.5656349658966064,0.4624824523925781,0.4624824523925781,1.0,1.0,-3.0763959884643555,1.0801770687103271,1.9962188005447388,0.1791380792856216,0.878244936466217,0.878244936466217,0.0,128.85643005371094,136.0,57599.74609375,0.0,2333.714599609375,1.0,279.4564208984375,283.1940612792969,296.6347961425781,300.3782043457031,293.1499938964844,293.1499938964844,279.75,38814.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967585563659668,1.0,0.0,0.0,3.68056869506836,3.680593490600586,9.03905743143696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0751953125,0.0,1588.68017578125,1895.4371337890625,0.0,3373.350830078125,0.914282500743866,1.0,0.0,3.0,1.0,0.0
18094680,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6770061254501343,0.5109095573425293,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9038794040679932,0.4196056425571441,0.3984848260879516,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8660492300987244,0.369081050157547,0.2596082687377929,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8517100214958191,0.3506768941879272,0.3340727388858795,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7464051246643066,0.2329473793506622,1.0592947006225586,284.89727783203125,284.95001220703125,298.4695129394531,293.6094970703125,297.70025634765625,297.2829895019531,284.8998718261719,1.0,0.5656349658966064,0.4624824523925781,0.4624824523925781,1.0,1.0,-3.0763959884643555,1.0801770687103271,1.9962188005447388,0.1791380792856216,0.878244936466217,0.878244936466217,0.0,128.85643005371094,136.0,57599.74609375,0.0,2333.714599609375,1.0,279.4564208984375,283.1940612792969,296.6347961425781,300.3782043457031,293.1499938964844,293.1499938964844,279.75,38814.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967585563659668,1.0,0.0,0.0,3.68056869506836,3.680593490600586,9.03905743143696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0751953125,0.0,1588.68017578125,1895.4371337890625,0.0,3373.350830078125,0.914282500743866,1.0,0.0,3.0,1.0,0.0
18094740,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6791107058525085,0.5150789022445679,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9034013152122498,0.4226156771183014,0.4011255502700805,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8643165230751038,0.3700776994228363,0.2601568698883056,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8503318428993225,0.3519428074359894,0.3351138830184936,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7449069619178772,0.2334633022546768,1.0611802339553833,285.024658203125,284.95001220703125,298.510498046875,293.5938720703125,297.71484375,297.2843933105469,285.02325439453125,1.0,0.5683115720748901,0.4613769650459289,0.4613769650459289,1.0,1.0,-3.08875036239624,1.082536220550537,2.006214141845703,0.1770439893007278,0.9938532710075378,0.9938532710075378,0.0,130.49916076660156,139.0,57050.12109375,0.0,2365.2119140625,1.0,279.74346923828125,283.3294677734375,296.574951171875,300.2146911621094,293.1499938964844,293.1499938964844,279.45001220703125,33046.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892320394515991,1.0,0.0,0.0,3.804498672485352,3.804523706436157,9.658020871938788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.658203125,0.0,1688.9141845703125,1895.4371337890625,0.0,3303.02490234375,0.9378491640090942,1.0,0.0,3.0,1.0,0.0
18094800,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6791107058525085,0.5150789022445679,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9034013152122498,0.4226156771183014,0.4011255502700805,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8643165230751038,0.3700776994228363,0.2601568698883056,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8503318428993225,0.3519428074359894,0.3351138830184936,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7449069619178772,0.2334633022546768,1.0611802339553833,285.024658203125,284.95001220703125,298.510498046875,293.5938720703125,297.71484375,297.2843933105469,285.02325439453125,1.0,0.5683115720748901,0.4613769650459289,0.4613769650459289,1.0,1.0,-3.08875036239624,1.082536220550537,2.006214141845703,0.1770439893007278,0.9938532710075378,0.9938532710075378,0.0,130.49916076660156,139.0,57050.12109375,0.0,2365.2119140625,1.0,279.74346923828125,283.3294677734375,296.574951171875,300.2146911621094,293.1499938964844,293.1499938964844,279.45001220703125,33046.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892320394515991,1.0,0.0,0.0,3.804498672485352,3.804523706436157,9.658020871938788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.658203125,0.0,1688.9141845703125,1895.4371337890625,0.0,3303.02490234375,0.9378491640090942,1.0,0.0,3.0,1.0,0.0
18094860,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.679007351398468,0.5210115313529968,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9017077088356018,0.4248408377170563,0.4035389721393585,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8614503741264343,0.3702573776245117,0.2605288922786712,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8479019999504089,0.3525443971157074,0.3359695076942444,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7425287365913391,0.2335242629051208,1.0625556707382202,284.89654541015625,284.95001220703125,298.5520324707031,293.5770263671875,297.7192077636719,297.2703857421875,284.8990173339844,1.0,0.5714101791381836,0.46002197265625,0.46002197265625,1.0,1.0,-3.1019115447998047,1.0845963954925537,2.017315149307251,0.1746918559074401,0.8893247246742249,0.8893247246742249,0.0,132.73782348632812,142.0,58014.0078125,0.0,2401.603271484375,1.0,279.4562072753906,283.18218994140625,296.6086120605469,300.3772888183594,293.1499938964844,293.1499938964844,279.75,38419.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994588255882263,1.0,0.0,0.0,3.718695878982544,3.7187209129333496,9.227299528902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.66552734375,0.0,1629.3887939453125,1895.4371337890625,0.0,3398.5390625,0.9223878383636476,1.0,0.0,3.0,1.0,0.0
18094920,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.679007351398468,0.5210115313529968,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9017077088356018,0.4248408377170563,0.4035389721393585,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8614503741264343,0.3702573776245117,0.2605288922786712,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8479019999504089,0.3525443971157074,0.3359695076942444,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7425287365913391,0.2335242629051208,1.0625556707382202,284.89654541015625,284.95001220703125,298.5520324707031,293.5770263671875,297.7192077636719,297.2703857421875,284.8990173339844,1.0,0.5714101791381836,0.46002197265625,0.46002197265625,1.0,1.0,-3.1019115447998047,1.0845963954925537,2.017315149307251,0.1746918559074401,0.8893247246742249,0.8893247246742249,0.0,132.73782348632812,142.0,58014.0078125,0.0,2401.603271484375,1.0,279.4562072753906,283.18218994140625,296.6086120605469,300.3772888183594,293.1499938964844,293.1499938964844,279.75,38419.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994588255882263,1.0,0.0,0.0,3.718695878982544,3.7187209129333496,9.227299528902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.66552734375,0.0,1629.3887939453125,1895.4371337890625,0.0,3398.5390625,0.9223878383636476,1.0,0.0,3.0,1.0,0.0
18094980,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6795177459716797,0.527097225189209,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9001139402389526,0.4278088212013244,0.4061561822891235,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8587328195571899,0.3712121844291687,0.2610566914081573,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8455712199211121,0.3537633717060089,0.3369795680046081,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7401867508888245,0.2339581251144409,1.0641710758209229,285.0283203125,284.95001220703125,298.593994140625,293.5591125488281,297.72955322265625,297.2653503417969,285.02752685546875,1.0,0.5747454166412354,0.458666980266571,0.458666980266571,1.0,1.0,-3.116156816482544,1.0869604349136353,2.0291965007781982,0.1731686741113662,1.0,1.0,0.0,135.12416076660156,145.0,57453.51171875,0.0,2441.1240234375,1.0,279.7430725097656,283.32305908203125,296.5443420410156,300.2098693847656,293.1499938964844,293.1499938964844,279.45001220703125,33218.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927055597305298,1.0,0.0,0.0,3.836769104003906,3.836794376373291,9.822558695304906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.078125,0.0,1729.17724609375,1895.4371337890625,0.0,3335.500244140625,0.9453327059745787,1.0,0.0,3.0,1.0,0.0
18095040,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6795177459716797,0.527097225189209,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9001139402389526,0.4278088212013244,0.4061561822891235,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8587328195571899,0.3712121844291687,0.2610566914081573,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8455712199211121,0.3537633717060089,0.3369795680046081,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7401867508888245,0.2339581251144409,1.0641710758209229,285.0283203125,284.95001220703125,298.593994140625,293.5591125488281,297.72955322265625,297.2653503417969,285.02752685546875,1.0,0.5747454166412354,0.458666980266571,0.458666980266571,1.0,1.0,-3.116156816482544,1.0869604349136353,2.0291965007781982,0.1731686741113662,1.0,1.0,0.0,135.12416076660156,145.0,57453.51171875,0.0,2441.1240234375,1.0,279.7430725097656,283.32305908203125,296.5443420410156,300.2098693847656,293.1499938964844,293.1499938964844,279.45001220703125,33218.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927055597305298,1.0,0.0,0.0,3.836769104003906,3.836794376373291,9.822558695304906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.078125,0.0,1729.17724609375,1895.4371337890625,0.0,3335.500244140625,0.9453327059745787,1.0,0.0,3.0,1.0,0.0
18095100,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.679053008556366,0.5302114486694336,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8993368148803711,0.429011732339859,0.4075303971767425,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8574185371398926,0.3714049160480499,0.2613759934902191,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.844441831111908,0.354145884513855,0.3375507295131683,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.739058792591095,0.2340316474437713,1.0652343034744265,284.8883361816406,284.95001220703125,298.6150817871094,293.5498352050781,297.7320861816406,297.2589111328125,284.8834533691406,1.0,0.5765174627304077,0.4579894542694092,0.4579894542694092,1.0,1.0,-3.1239023208618164,1.088356375694275,2.035545825958252,0.1726208478212356,0.9175129532814026,0.9175129532814026,0.0,136.3788604736328,145.0,58618.2734375,0.0,2462.52001953125,1.0,279.4939270019531,283.1600646972656,296.5921325683594,300.4320373535156,293.1499938964844,293.1499938964844,279.45001220703125,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000183343887329,1.0,0.0,0.0,3.832082271575928,3.83210825920105,9.798575320019154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.7158203125,0.0,1747.2755126953125,1895.4371337890625,0.0,3403.755615234375,0.9445793628692628,1.0,0.0,3.0,1.0,0.0
18095160,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.6778834462165833,0.5341876745223999,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8978068232536316,0.4300051033496856,0.4085573256015777,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8553815484046936,0.371370792388916,0.2614269554615021,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.842658281326294,0.3543345332145691,0.3378240764141083,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.737368106842041,0.2339674681425094,1.0653438568115234,284.8959045410156,284.95001220703125,298.63623046875,293.54034423828125,297.7325744628906,297.249267578125,284.89825439453125,1.0,0.5782593488693237,0.457276314496994,0.457276314496994,1.0,1.0,-3.130438804626465,1.0891941785812378,2.041244506835937,0.1718376576900482,0.901130735874176,0.901130735874176,0.0,137.8701171875,148.0,58527.40625,0.0,2482.964599609375,1.0,279.4564208984375,283.1702880859375,296.5738830566406,300.373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38143.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032220840454102,1.0,0.0,0.0,3.763897895812988,3.763923406600952,9.452984954805288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.0703125,0.0,1680.1572265625,1895.4371337890625,0.0,3433.600341796875,0.9322820901870728,1.0,0.0,3.0,1.0,0.0
18095220,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6746523380279541,0.5424290299415588,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8945754766464233,0.4320642054080963,0.410529762506485,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8511671423912048,0.3713613450527191,0.2614510953426361,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8389381170272827,0.3547323942184448,0.3382594287395477,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7338419556617737,0.2338373810052871,1.0651499032974243,284.88995361328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7361145019531,297.23406982421875,284.8916320800781,1.0,0.5817151069641113,0.4558500349521637,0.4558500349521637,1.0,1.0,-3.143033027648926,1.090701699256897,2.05233120918274,0.1694013327360153,0.8348743915557861,0.8348743915557861,0.0,140.91799926757812,151.0,58837.4375,0.0,2523.521484375,1.0,279.15838623046875,283.13848876953125,296.5404052734375,300.37310791015625,293.1499938964844,293.1499938964844,279.45001220703125,40670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90985369682312,1.0,0.0,0.0,3.531597375869751,3.531620979309082,8.322152211803768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8447265625,0.0,1439.201171875,1895.4371337890625,0.0,3495.245849609375,0.8833621740341187,1.0,0.0,3.0,1.0,0.0
18095280,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6746523380279541,0.5424290299415588,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8945754766464233,0.4320642054080963,0.410529762506485,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8511671423912048,0.3713613450527191,0.2614510953426361,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8389381170272827,0.3547323942184448,0.3382594287395477,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7338419556617737,0.2338373810052871,1.0651499032974243,284.88995361328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7361145019531,297.23406982421875,284.8916320800781,1.0,0.5817151069641113,0.4558500349521637,0.4558500349521637,1.0,1.0,-3.143033027648926,1.090701699256897,2.05233120918274,0.1694013327360153,0.8348743915557861,0.8348743915557861,0.0,140.91799926757812,151.0,58837.4375,0.0,2523.521484375,1.0,279.15838623046875,283.13848876953125,296.5404052734375,300.37310791015625,293.1499938964844,293.1499938964844,279.45001220703125,40670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90985369682312,1.0,0.0,0.0,3.531597375869751,3.531620979309082,8.322152211803768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8447265625,0.0,1439.201171875,1895.4371337890625,0.0,3495.245849609375,0.8833621740341187,1.0,0.0,3.0,1.0,0.0
18095340,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6728249788284302,0.5490819215774536,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.892911970615387,0.4351550042629242,0.4133187234401703,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8485009670257568,0.3724149763584137,0.2620916068553924,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8365890383720398,0.3560004234313965,0.3393612504005432,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.731480062007904,0.2342949658632278,1.0670013427734375,285.0075378417969,284.95001220703125,298.7208251953125,293.5007019042969,297.75,297.2347106933594,285.0071716308594,1.0,0.5853354334831238,0.4544237554073334,0.4544237554073334,1.0,1.0,-3.158694267272949,1.0934354066848757,2.065258979797364,0.1661262363195419,0.9354177117347716,0.9354177117347716,0.0,143.53843688964844,139.0,58377.59375,0.0,2568.07373046875,1.0,279.4415283203125,283.26611328125,296.4770202636719,300.19873046875,293.1499938964844,293.1499938964844,279.1499938964844,33549.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010936617851256,1.0,0.0,0.0,3.648591279983521,3.648614883422852,8.882673796506424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8662109375,0.0,1513.272216796875,1895.4371337890625,0.0,3413.776611328125,0.9033589959144592,1.0,0.0,3.0,1.0,0.0
18095400,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6728249788284302,0.5490819215774536,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.892911970615387,0.4351550042629242,0.4133187234401703,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8485009670257568,0.3724149763584137,0.2620916068553924,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8365890383720398,0.3560004234313965,0.3393612504005432,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.731480062007904,0.2342949658632278,1.0670013427734375,285.0075378417969,284.95001220703125,298.7208251953125,293.5007019042969,297.75,297.2347106933594,285.0071716308594,1.0,0.5853354334831238,0.4544237554073334,0.4544237554073334,1.0,1.0,-3.158694267272949,1.0934354066848757,2.065258979797364,0.1661262363195419,0.9354177117347716,0.9354177117347716,0.0,143.53843688964844,139.0,58377.59375,0.0,2568.07373046875,1.0,279.4415283203125,283.26611328125,296.4770202636719,300.19873046875,293.1499938964844,293.1499938964844,279.1499938964844,33549.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010936617851256,1.0,0.0,0.0,3.648591279983521,3.648614883422852,8.882673796506424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8662109375,0.0,1513.272216796875,1895.4371337890625,0.0,3413.776611328125,0.9033589959144592,1.0,0.0,3.0,1.0,0.0
18095460,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6706783771514893,0.5442948937416077,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8973073363304138,0.4374242722988128,0.4156140089035034,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8511906862258911,0.3726368844509125,0.2623728513717651,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8394250869750977,0.3565891087055206,0.3400497436523437,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7335320115089417,0.2342855185270309,1.0673516988754272,284.907958984375,284.95001220703125,298.762939453125,293.48016357421875,297.7602844238281,297.2306823730469,284.9091491699219,1.0,0.5837550759315491,0.452987402677536,0.452987402677536,1.0,1.0,-3.157314777374268,1.089468479156494,2.067846298217773,0.1619609594345092,0.848659336566925,0.848659336566925,0.0,141.90924072265625,127.0,58914.34765625,0.0,2556.599853515625,1.0,279.1577453613281,283.1474609375,296.5040588378906,300.33599853515625,293.1499938964844,293.1499938964844,279.45001220703125,38830.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097777009010316,1.0,0.0,0.0,3.5286669731140137,3.5286903381347656,8.308347219099232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.82421875,0.0,1422.7962646484375,1895.4371337890625,0.0,3494.540283203125,0.8808193206787109,1.0,0.0,3.0,1.0,0.0
18095520,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6706783771514893,0.5442948937416077,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8973073363304138,0.4374242722988128,0.4156140089035034,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8511906862258911,0.3726368844509125,0.2623728513717651,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8394250869750977,0.3565891087055206,0.3400497436523437,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7335320115089417,0.2342855185270309,1.0673516988754272,284.907958984375,284.95001220703125,298.762939453125,293.48016357421875,297.7602844238281,297.2306823730469,284.9091491699219,1.0,0.5837550759315491,0.452987402677536,0.452987402677536,1.0,1.0,-3.157314777374268,1.089468479156494,2.067846298217773,0.1619609594345092,0.848659336566925,0.848659336566925,0.0,141.90924072265625,127.0,58914.34765625,0.0,2556.599853515625,1.0,279.1577453613281,283.1474609375,296.5040588378906,300.33599853515625,293.1499938964844,293.1499938964844,279.45001220703125,38830.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097777009010316,1.0,0.0,0.0,3.5286669731140137,3.5286903381347656,8.308347219099232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.82421875,0.0,1422.7962646484375,1895.4371337890625,0.0,3494.540283203125,0.8808193206787109,1.0,0.0,3.0,1.0,0.0
18095580,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6731426119804382,0.5297468900680542,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9075987935066224,0.4403150379657745,0.4179725646972656,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8590795397758484,0.3734787404537201,0.2626914083957672,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.847215473651886,0.3576722145080566,0.3407395482063293,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7397351264953613,0.2346184998750686,1.0674299001693726,284.9925537109375,284.95001220703125,298.8047180175781,293.4594116210937,297.7756042480469,297.23504638671875,284.9908447265625,1.0,0.5788427591323853,0.4515510499477386,0.4515510499477386,1.0,1.0,-3.143977403640747,1.0808547735214231,2.063122510910034,0.1570727229118347,0.927753746509552,0.927753746509552,0.0,136.81005859375,130.0,57987.56640625,0.0,2503.3486328125,1.0,279.4414978027344,283.24957275390625,296.4379272460937,300.147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018827676773072,1.0,0.0,0.0,3.641209602355957,3.641233205795288,8.846768082548806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.970703125,0.0,1506.0723876953125,1895.4371337890625,0.0,3421.128173828125,0.9015503525733948,1.0,0.0,3.0,1.0,0.0
18095640,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6731426119804382,0.5297468900680542,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9075987935066224,0.4403150379657745,0.4179725646972656,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8590795397758484,0.3734787404537201,0.2626914083957672,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.847215473651886,0.3576722145080566,0.3407395482063293,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7397351264953613,0.2346184998750686,1.0674299001693726,284.9925537109375,284.95001220703125,298.8047180175781,293.4594116210937,297.7756042480469,297.23504638671875,284.9908447265625,1.0,0.5788427591323853,0.4515510499477386,0.4515510499477386,1.0,1.0,-3.143977403640747,1.0808547735214231,2.063122510910034,0.1570727229118347,0.927753746509552,0.927753746509552,0.0,136.81005859375,130.0,57987.56640625,0.0,2503.3486328125,1.0,279.4414978027344,283.24957275390625,296.4379272460937,300.147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018827676773072,1.0,0.0,0.0,3.641209602355957,3.641233205795288,8.846768082548806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.970703125,0.0,1506.0723876953125,1895.4371337890625,0.0,3421.128173828125,0.9015503525733948,1.0,0.0,3.0,1.0,0.0
18095700,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.674913227558136,0.5247526168823242,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9117342233657836,0.4414547681808471,0.4191708266735077,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8619571328163147,0.3735904991626739,0.262866735458374,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8500950932502747,0.3579673171043396,0.3411128520965576,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7420006394386292,0.2346543222665786,1.067760348320007,284.8641052246094,284.95001220703125,298.825439453125,293.4490051269531,297.78228759765625,297.2358703613281,284.8627319335937,1.0,0.5776465535163879,0.4508328735828399,0.4508328735828399,1.0,1.0,-3.140458822250366,1.07776141166687,2.062697410583496,0.1549279540777206,0.8349521160125732,0.8349521160125732,0.0,135.1240997314453,130.0,58571.23046875,0.0,2487.56201171875,1.0,279.1986083984375,283.1078186035156,296.4790344238281,300.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38792.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076913595199584,1.0,0.0,0.0,3.583798408508301,3.583822250366211,8.569992360207834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.74609375,0.0,1481.271484375,1895.4371337890625,0.0,3475.16650390625,0.8899442553520203,1.0,0.0,3.0,1.0,0.0
18095760,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6764646768569946,0.5221250057220459,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9142407774925232,0.442528486251831,0.4201238453388214,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8633753657341003,0.3736200034618377,0.2628518044948578,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8516078591346741,0.3581897914409637,0.3412796258926391,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7431135773658752,0.2346319109201431,1.0674986839294434,284.9014587402344,284.95001220703125,298.84600830078125,293.4385681152344,297.78875732421875,297.2359313964844,284.9029846191406,1.0,0.5769106149673462,0.4503615200519562,0.4503615200519562,1.0,1.0,-3.138311624526977,1.0757230520248413,2.0625884532928467,0.1539199352264404,0.837073028087616,0.837073028087616,0.0,134.2544403076172,133.0,58162.83984375,0.0,2478.794189453125,1.0,279.1582946777344,283.1432189941406,296.4546203613281,300.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,39386.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088549017906188,1.0,0.0,0.0,3.48752760887146,3.4875504970550537,8.115748642012477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.541015625,0.0,1384.0208740234375,1895.4371337890625,0.0,3485.9736328125,0.8722532987594604,1.0,0.0,3.0,1.0,0.0
18095820,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6804994940757751,0.5188521146774292,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9185823798179626,0.4455134570598602,0.4226952791213989,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8656712174415588,0.3745099306106567,0.2632989883422851,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8540448546409607,0.3593198955059051,0.3421425223350525,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7448363900184631,0.2350444048643112,1.068633198738098,284.9959716796875,284.95001220703125,298.8866577148437,293.4178771972656,297.80792236328125,297.2456359863281,284.9951171875,1.0,0.5767731070518494,0.449418842792511,0.449418842792511,1.0,1.0,-3.1403987407684326,1.0741722583770752,2.0662264823913574,0.1525619924068451,0.9210923910140992,0.9210923910140992,0.0,133.3542022705078,136.0,57434.08203125,0.0,2477.9931640625,1.0,279.4411926269531,283.2506408691406,296.3915710449219,300.0598449707031,293.1499938964844,293.1499938964844,279.1499938964844,33574.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998430371284485,1.0,0.0,0.0,3.604299306869507,3.60432243347168,8.668320674587449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.384765625,0.0,1464.991943359375,1895.4371337890625,0.0,3402.120849609375,0.8932875990867615,1.0,0.0,3.0,1.0,0.0
18095880,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6804994940757751,0.5188521146774292,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9185823798179626,0.4455134570598602,0.4226952791213989,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8656712174415588,0.3745099306106567,0.2632989883422851,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8540448546409607,0.3593198955059051,0.3421425223350525,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7448363900184631,0.2350444048643112,1.068633198738098,284.9959716796875,284.95001220703125,298.8866577148437,293.4178771972656,297.80792236328125,297.2456359863281,284.9951171875,1.0,0.5767731070518494,0.449418842792511,0.449418842792511,1.0,1.0,-3.1403987407684326,1.0741722583770752,2.0662264823913574,0.1525619924068451,0.9210923910140992,0.9210923910140992,0.0,133.3542022705078,136.0,57434.08203125,0.0,2477.9931640625,1.0,279.4411926269531,283.2506408691406,296.3915710449219,300.0598449707031,293.1499938964844,293.1499938964844,279.1499938964844,33574.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998430371284485,1.0,0.0,0.0,3.604299306869507,3.60432243347168,8.668320674587449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.384765625,0.0,1464.991943359375,1895.4371337890625,0.0,3402.120849609375,0.8932875990867615,1.0,0.0,3.0,1.0,0.0
18095940,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6821500658988953,0.5198596715927124,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9198457598686218,0.4477963745594024,0.4250272512435913,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.86540287733078,0.3746828138828277,0.2635648250579834,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8540573120117188,0.3598646223545074,0.3428222835063934,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7445215582847595,0.235054537653923,1.069275140762329,284.9103088378906,284.95001220703125,298.9265441894531,293.3974609375,297.8193664550781,297.2439880371094,284.9111633300781,1.0,0.577899158000946,0.4484761655330658,0.4484761655330658,1.0,1.0,-3.146318197250366,1.074202299118042,2.072115898132324,0.1498943567276001,0.839483380317688,0.839483380317688,0.0,133.81976318359375,139.0,57935.25390625,0.0,2491.87451171875,1.0,279.1587219238281,283.1441955566406,296.4164123535156,300.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,38711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074882864952089,1.0,0.0,0.0,3.474343061447144,3.4743659496307373,8.054502131926711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.837890625,0.0,1365.6959228515625,1895.4371337890625,0.0,3473.279296875,0.8687939047813416,1.0,0.0,3.0,1.0,0.0
18096000,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6821500658988953,0.5198596715927124,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9198457598686218,0.4477963745594024,0.4250272512435913,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.86540287733078,0.3746828138828277,0.2635648250579834,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8540573120117188,0.3598646223545074,0.3428222835063934,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7445215582847595,0.235054537653923,1.069275140762329,284.9103088378906,284.95001220703125,298.9265441894531,293.3974609375,297.8193664550781,297.2439880371094,284.9111633300781,1.0,0.577899158000946,0.4484761655330658,0.4484761655330658,1.0,1.0,-3.146318197250366,1.074202299118042,2.072115898132324,0.1498943567276001,0.839483380317688,0.839483380317688,0.0,133.81976318359375,139.0,57935.25390625,0.0,2491.87451171875,1.0,279.1587219238281,283.1441955566406,296.4164123535156,300.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,38711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074882864952089,1.0,0.0,0.0,3.474343061447144,3.4743659496307373,8.054502131926711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.837890625,0.0,1365.6959228515625,1895.4371337890625,0.0,3473.279296875,0.8687939047813416,1.0,0.0,3.0,1.0,0.0
18096060,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6836729049682617,0.522592306137085,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9202094078063964,0.4507997632026672,0.427698403596878,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8644346594810486,0.3755545616149902,0.2640603184700012,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8533520698547363,0.3609760403633117,0.3437491357326507,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.743583619594574,0.2354290634393692,1.0706042051315308,285.0043334960937,284.95001220703125,298.96551513671875,293.3775329589844,297.83331298828125,297.24676513671875,285.0034484863281,1.0,0.5799028873443604,0.4473337233066559,0.4473337233066559,1.0,1.0,-3.156111240386963,1.0752869844436646,2.080824136734009,0.1461891233921051,0.9284988641738892,0.9284988641738892,0.0,134.906005859375,142.0,57440.625,0.0,2516.643798828125,1.0,279.4411315917969,283.2503356933594,296.3572692871094,300.0209045410156,293.1499938964844,293.1499938964844,279.1499938964844,33118.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997777104377747,1.0,0.0,0.0,3.60519027709961,3.605213165283203,8.672606668369554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5771484375,0.0,1462.5855712890625,1895.4371337890625,0.0,3401.51220703125,0.8931695222854614,1.0,0.0,3.0,1.0,0.0
18096120,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6836729049682617,0.522592306137085,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9202094078063964,0.4507997632026672,0.427698403596878,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8644346594810486,0.3755545616149902,0.2640603184700012,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8533520698547363,0.3609760403633117,0.3437491357326507,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.743583619594574,0.2354290634393692,1.0706042051315308,285.0043334960937,284.95001220703125,298.96551513671875,293.3775329589844,297.83331298828125,297.24676513671875,285.0034484863281,1.0,0.5799028873443604,0.4473337233066559,0.4473337233066559,1.0,1.0,-3.156111240386963,1.0752869844436646,2.080824136734009,0.1461891233921051,0.9284988641738892,0.9284988641738892,0.0,134.906005859375,142.0,57440.625,0.0,2516.643798828125,1.0,279.4411315917969,283.2503356933594,296.3572692871094,300.0209045410156,293.1499938964844,293.1499938964844,279.1499938964844,33118.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997777104377747,1.0,0.0,0.0,3.60519027709961,3.605213165283203,8.672606668369554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5771484375,0.0,1462.5855712890625,1895.4371337890625,0.0,3401.51220703125,0.8931695222854614,1.0,0.0,3.0,1.0,0.0
18096180,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.6826997995376587,0.5276427865028381,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9187638759613036,0.4530663192272186,0.4300773441791534,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8619861006736755,0.3756849765777588,0.2643414139747619,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8512582182884216,0.3614780008792877,0.3444482982158661,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7415038347244263,0.235407680273056,1.0713484287261963,284.9110412597656,284.95001220703125,299.0033874511719,293.3583068847656,297.8389892578125,297.2377624511719,284.91241455078125,1.0,0.5824906229972839,0.4461912810802459,0.4461912810802459,1.0,1.0,-3.1671128273010254,1.076758861541748,2.0903539657592773,0.1429677009582519,0.8454782366752625,0.8454782366752625,0.0,136.78439331054688,145.0,58169.6796875,0.0,2548.185791015625,1.0,279.15850830078125,283.1359558105469,296.3843688964844,300.162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908854365348816,1.0,0.0,0.0,3.494410514831543,3.4944334030151367,8.147814583026047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.353515625,0.0,1383.9677734375,1895.4371337890625,0.0,3485.968994140625,0.872831404209137,1.0,0.0,3.0,1.0,0.0
