time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.6826997995376587,0.5276427865028381,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9187638759613036,0.4530663192272186,0.4300773441791534,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8619861006736755,0.3756849765777588,0.2643414139747619,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8512582182884216,0.3614780008792877,0.3444482982158661,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7415038347244263,0.235407680273056,1.0713484287261963,284.9110412597656,284.95001220703125,299.0033874511719,293.3583068847656,297.8389892578125,297.2377624511719,284.91241455078125,1.0,0.5824906229972839,0.4461912810802459,0.4461912810802459,1.0,1.0,-3.1671128273010254,1.076758861541748,2.0903539657592773,0.1429677009582519,0.8454782366752625,0.8454782366752625,0.0,136.78439331054688,145.0,58169.6796875,0.0,2548.185791015625,1.0,279.15850830078125,283.1359558105469,296.3843688964844,300.162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908854365348816,1.0,0.0,0.0,3.494410514831543,3.4944334030151367,8.147814583026047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.353515625,0.0,1383.9677734375,1895.4371337890625,0.0,3485.968994140625,0.872831404209137,1.0,0.0,3.0,1.0,0.0
18096300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6822845935821533,0.5304548740386963,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9178734421730042,0.4545142948627472,0.4312816858291626,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8606258034706116,0.376049131155014,0.2644827365875244,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8500727415084839,0.3619676530361175,0.344791442155838,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7403382062911987,0.2355453222990036,1.0716522932052612,285.024169921875,284.95001220703125,299.0218811035156,293.3489990234375,297.84375,297.2363586425781,285.0257263183594,1.0,0.5839105248451233,0.4456200897693634,0.4456200897693634,1.0,1.0,-3.1728854179382324,1.077524185180664,2.0953609943389893,0.1422466486692428,0.9267772436141968,0.9267772436141968,0.0,137.8750762939453,145.0,57536.55859375,0.0,2565.387939453125,1.0,279.39813232421875,283.2606506347656,296.3230895996094,299.9545593261719,293.1499938964844,293.1499938964844,279.45001220703125,33577.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034525752067566,1.0,0.0,0.0,3.555105209350586,3.5551278591156006,8.43331292799121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0810546875,0.0,1412.4810791015625,1895.4371337890625,0.0,3435.74560546875,0.8840442299842834,1.0,0.0,3.0,1.0,0.0
18096360,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6819071769714355,0.5328791737556458,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9174747467041016,0.4560704827308655,0.4327630400657654,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8597024083137512,0.3765270411968231,0.2648274302482605,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8492776155471802,0.3625555336475372,0.3453616201877594,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7395082116127014,0.2357587218284607,1.0726853609085083,285.0096435546875,284.95001220703125,299.0400390625,293.3399353027344,297.84930419921875,297.2366027832031,285.0081481933594,1.0,0.5854583978652954,0.4449653625488281,0.4449653625488281,1.0,1.0,-3.179920196533203,1.0785571336746216,2.101362943649292,0.1415755152702331,0.9400507807731628,0.9400507807731628,0.0,138.8992919921875,148.0,57789.1640625,0.0,2584.7734375,1.0,279.4420471191406,283.2452392578125,296.323974609375,300.0072631835937,293.1499938964844,293.1499938964844,279.1499938964844,32812.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021103382110596,1.0,0.0,0.0,3.633719921112061,3.633743286132813,8.810411600279622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.7763671875,0.0,1491.3912353515625,1895.4371337890625,0.0,3423.248291015625,0.8991703987121582,1.0,0.0,3.0,1.0,0.0
18096420,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6789483428001404,0.5394842028617859,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9150909781455994,0.4583086669445038,0.4351556003093719,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8565280437469482,0.3766112327575683,0.2651041746139526,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8464690446853638,0.3630055785179138,0.3460475504398346,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7368260025978088,0.2356803119182586,1.073358416557312,284.9104919433594,284.95001220703125,299.0753479003906,293.3226623535156,297.8544006347656,297.22869873046875,284.91217041015625,1.0,0.5886656045913696,0.4436559379100799,0.4436559379100799,1.0,1.0,-3.1927053928375244,1.0800528526306152,2.112652540206909,0.1404577493667602,0.8540404438972473,0.8540404438972473,0.0,141.4970703125,151.0,58609.2734375,0.0,2624.217041015625,1.0,279.1578369140625,283.1253356933594,296.3526306152344,300.1571655273437,293.1499938964844,293.1499938964844,279.45001220703125,38306.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119668006896972,1.0,0.0,0.0,3.529623508453369,3.529646873474121,8.312852060043951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.81640625,0.0,1420.0093994140625,1895.4371337890625,0.0,3514.847412109375,0.8806291222572327,1.0,0.0,3.0,1.0,0.0
18096480,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6789483428001404,0.5394842028617859,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9150909781455994,0.4583086669445038,0.4351556003093719,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8565280437469482,0.3766112327575683,0.2651041746139526,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8464690446853638,0.3630055785179138,0.3460475504398346,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7368260025978088,0.2356803119182586,1.073358416557312,284.9104919433594,284.95001220703125,299.0753479003906,293.3226623535156,297.8544006347656,297.22869873046875,284.91217041015625,1.0,0.5886656045913696,0.4436559379100799,0.4436559379100799,1.0,1.0,-3.1927053928375244,1.0800528526306152,2.112652540206909,0.1404577493667602,0.8540404438972473,0.8540404438972473,0.0,141.4970703125,151.0,58609.2734375,0.0,2624.217041015625,1.0,279.1578369140625,283.1253356933594,296.3526306152344,300.1571655273437,293.1499938964844,293.1499938964844,279.45001220703125,38306.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119668006896972,1.0,0.0,0.0,3.529623508453369,3.529646873474121,8.312852060043951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.81640625,0.0,1420.0093994140625,1895.4371337890625,0.0,3514.847412109375,0.8806291222572327,1.0,0.0,3.0,1.0,0.0
18096540,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6765263080596924,0.5459219813346863,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.913109302520752,0.4612957835197449,0.4378350079059601,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8537142276763916,0.3774182200431824,0.2655729949474334,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8439595103263855,0.3640360236167907,0.3469283878803253,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7343425154685974,0.2359386980533599,1.0743790864944458,285.0114440917969,284.95001220703125,299.1091003417969,293.30670166015625,297.86505126953125,297.2299499511719,285.0104675292969,1.0,0.5920150876045227,0.4423465132713318,0.4423465132713318,1.0,1.0,-3.206510543823242,1.081909418106079,2.124601125717163,0.1392383575439453,0.9506775140762328,0.9506775140762328,0.0,144.09632873535156,154.0,58218.0625,0.0,2666.016357421875,1.0,279.44158935546875,283.2370300292969,296.2929077148437,300.0023193359375,293.1499938964844,293.1499938964844,279.1499938964844,32876.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055193662643432,1.0,0.0,0.0,3.667533397674561,3.667557001113892,8.975144965006621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3955078125,0.0,1529.2808837890625,1895.4371337890625,0.0,3454.97607421875,0.9070378541946412,1.0,0.0,3.0,1.0,0.0
18096600,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6765263080596924,0.5459219813346863,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.913109302520752,0.4612957835197449,0.4378350079059601,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8537142276763916,0.3774182200431824,0.2655729949474334,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8439595103263855,0.3640360236167907,0.3469283878803253,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7343425154685974,0.2359386980533599,1.0743790864944458,285.0114440917969,284.95001220703125,299.1091003417969,293.30670166015625,297.86505126953125,297.2299499511719,285.0104675292969,1.0,0.5920150876045227,0.4423465132713318,0.4423465132713318,1.0,1.0,-3.206510543823242,1.081909418106079,2.124601125717163,0.1392383575439453,0.9506775140762328,0.9506775140762328,0.0,144.09632873535156,154.0,58218.0625,0.0,2666.016357421875,1.0,279.44158935546875,283.2370300292969,296.2929077148437,300.0023193359375,293.1499938964844,293.1499938964844,279.1499938964844,32876.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055193662643432,1.0,0.0,0.0,3.667533397674561,3.667557001113892,8.975144965006621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3955078125,0.0,1529.2808837890625,1895.4371337890625,0.0,3454.97607421875,0.9070378541946412,1.0,0.0,3.0,1.0,0.0
18096660,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6720880270004272,0.553443968296051,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9102900624275208,0.4634947478771209,0.4402105510234833,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8502103686332703,0.377458393573761,0.2658319473266601,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8408084511756897,0.3644281327724457,0.3475773334503174,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7312979102134705,0.2357362210750579,1.0746090412139893,284.90740966796875,284.95001220703125,299.1412048339844,293.2922058105469,297.87158203125,297.22607421875,284.9091796875,1.0,0.5954472422599792,0.4409887194633484,0.4409887194633484,1.0,1.0,-3.219779253005981,1.0834484100341797,2.1363308429718018,0.1372139006853103,0.8610389232635498,0.8610389232635498,0.0,147.02731323242188,142.0,59059.4765625,0.0,2708.8798828125,1.0,279.1575012207031,283.1111755371094,296.3223571777344,300.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,38319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153607487678528,1.0,0.0,0.0,3.5689563751220703,3.5689799785614014,8.499155796926061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.369140625,0.0,1461.8262939453125,1895.4371337890625,0.0,3546.28466796875,0.8893070816993713,1.0,0.0,3.0,1.0,0.0
18096720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6720880270004272,0.553443968296051,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9102900624275208,0.4634947478771209,0.4402105510234833,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8502103686332703,0.377458393573761,0.2658319473266601,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8408084511756897,0.3644281327724457,0.3475773334503174,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7312979102134705,0.2357362210750579,1.0746090412139893,284.90740966796875,284.95001220703125,299.1412048339844,293.2922058105469,297.87158203125,297.22607421875,284.9091796875,1.0,0.5954472422599792,0.4409887194633484,0.4409887194633484,1.0,1.0,-3.219779253005981,1.0834484100341797,2.1363308429718018,0.1372139006853103,0.8610389232635498,0.8610389232635498,0.0,147.02731323242188,142.0,59059.4765625,0.0,2708.8798828125,1.0,279.1575012207031,283.1111755371094,296.3223571777344,300.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,38319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153607487678528,1.0,0.0,0.0,3.5689563751220703,3.5689799785614014,8.499155796926061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.369140625,0.0,1461.8262939453125,1895.4371337890625,0.0,3546.28466796875,0.8893070816993713,1.0,0.0,3.0,1.0,0.0
18096780,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6698557138442993,0.5482516288757324,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9154509902000428,0.4664133191108703,0.4426846504211426,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8531303405761719,0.3781909942626953,0.2661449015140533,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8438241481781006,0.3653682172298431,0.3482329547405243,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7333455085754395,0.2358366250991821,1.0742251873016355,285.00244140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8818359375,297.2293395996094,285.0008544921875,1.0,0.5936545133590698,0.4396308958530426,0.4396308958530426,1.0,1.0,-3.2172372341156006,1.0790361166000366,2.138201236724853,0.133329376578331,0.9507001042366028,0.9507001042366028,0.0,145.2309112548828,130.0,58378.01953125,0.0,2693.869873046875,1.0,279.4418640136719,283.2209167480469,296.2630310058594,299.98834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33249.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084525108337402,1.0,0.0,0.0,3.6940393447875977,3.694063186645508,9.105343110604736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.755859375,0.0,1561.8892822265625,1895.4371337890625,0.0,3482.236572265625,0.913193702697754,1.0,0.0,3.0,1.0,0.0
18096840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6698557138442993,0.5482516288757324,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9154509902000428,0.4664133191108703,0.4426846504211426,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8531303405761719,0.3781909942626953,0.2661449015140533,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8438241481781006,0.3653682172298431,0.3482329547405243,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7333455085754395,0.2358366250991821,1.0742251873016355,285.00244140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8818359375,297.2293395996094,285.0008544921875,1.0,0.5936545133590698,0.4396308958530426,0.4396308958530426,1.0,1.0,-3.2172372341156006,1.0790361166000366,2.138201236724853,0.133329376578331,0.9507001042366028,0.9507001042366028,0.0,145.2309112548828,130.0,58378.01953125,0.0,2693.869873046875,1.0,279.4418640136719,283.2209167480469,296.2630310058594,299.98834228515625,293.1499938964844,293.1499938964844,279.1499938964844,33249.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084525108337402,1.0,0.0,0.0,3.6940393447875977,3.694063186645508,9.105343110604736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.755859375,0.0,1561.8892822265625,1895.4371337890625,0.0,3482.236572265625,0.913193702697754,1.0,0.0,3.0,1.0,0.0
18096900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.66941237449646,0.5419948101043701,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9204449653625488,0.467534452676773,0.4438712894916534,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8564586639404297,0.378237783908844,0.2662718892097473,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8471401333808899,0.3655760288238525,0.3485206663608551,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7358883619308472,0.2357433438301086,1.0739296674728394,284.86572265625,284.95001220703125,299.1859130859375,293.27374267578125,297.8846130371094,297.22808837890625,284.8626403808594,1.0,0.5914813876152039,0.4389519989490509,0.4389519989490509,1.0,1.0,-3.211293935775757,1.0750812292099,2.1362128257751465,0.1308541595935821,0.854885995388031,0.854885995388031,0.0,142.9873504638672,130.0,59124.4765625,0.0,2669.583251953125,1.0,279.1967163085937,283.06884765625,296.309326171875,300.1920166015625,293.1499938964844,293.1499938964844,279.1499938964844,37881.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914827525615692,1.0,0.0,0.0,3.655140161514282,3.655164480209351,8.914589670894202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.2138671875,0.0,1552.995361328125,1895.4371337890625,0.0,3541.349365234375,0.9053718447685242,1.0,0.0,3.0,1.0,0.0
18096960,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.6695656180381775,0.5345339179039001,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9261011481285096,0.468536376953125,0.4447159171104431,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8602334260940552,0.3781528770923614,0.2661481499671936,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8509232997894287,0.3656679093837738,0.348521888256073,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7388094663619995,0.235575720667839,1.0727547407150269,284.89190673828125,284.95001220703125,299.1998291015625,293.2685546875,297.8865661621094,297.22564697265625,284.8934936523437,1.0,0.5885639190673828,0.4383934438228607,0.4383934438228607,1.0,1.0,-3.20178747177124,1.0700794458389282,2.1317079067230225,0.1283518522977829,0.8473740220069885,0.8473740220069885,0.0,140.26011657714844,133.0,58623.65234375,0.0,2635.61572265625,1.0,279.1576538085937,283.0981750488281,296.2891845703125,300.1049499511719,293.1499938964844,293.1499938964844,279.45001220703125,39435.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164384007453918,1.0,0.0,0.0,3.5540032386779785,3.5540270805358887,8.428086175626959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.78173828125,0.0,1453.9979248046875,1895.4371337890625,0.0,3556.254150390625,0.8868024945259094,1.0,0.0,3.0,1.0,0.0
18097020,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.672589123249054,0.5262832045555115,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9337417483329772,0.4715378582477569,0.4471931755542755,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8649965524673462,0.3789320886135101,0.2664453685283661,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8557276129722595,0.3666464388370514,0.3491460084915161,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7424113154411316,0.2358583211898803,1.0727659463882446,284.9922790527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8954467773437,297.2286071777344,284.99139404296875,1.0,0.5864953994750977,0.4372762739658355,0.4372762739658355,1.0,1.0,-3.195944309234619,1.0650715827941897,2.1308727264404297,0.1243661791086196,0.931196928024292,0.931196928024292,0.0,137.42735290527344,136.0,57739.41796875,0.0,2608.558837890625,1.0,279.441650390625,283.21612548828125,296.231201171875,299.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068911671638488,1.0,0.0,0.0,3.656905174255371,3.656928777694702,8.923201448851614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3935546875,0.0,1524.622314453125,1895.4371337890625,0.0,3467.73046875,0.90529066324234,1.0,0.0,3.0,1.0,0.0
18097080,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.672589123249054,0.5262832045555115,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9337417483329772,0.4715378582477569,0.4471931755542755,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8649965524673462,0.3789320886135101,0.2664453685283661,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8557276129722595,0.3666464388370514,0.3491460084915161,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7424113154411316,0.2358583211898803,1.0727659463882446,284.9922790527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8954467773437,297.2286071777344,284.99139404296875,1.0,0.5864953994750977,0.4372762739658355,0.4372762739658355,1.0,1.0,-3.195944309234619,1.0650715827941897,2.1308727264404297,0.1243661791086196,0.931196928024292,0.931196928024292,0.0,137.42735290527344,136.0,57739.41796875,0.0,2608.558837890625,1.0,279.441650390625,283.21612548828125,296.231201171875,299.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068911671638488,1.0,0.0,0.0,3.656905174255371,3.656928777694702,8.923201448851614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3935546875,0.0,1524.622314453125,1895.4371337890625,0.0,3467.73046875,0.90529066324234,1.0,0.0,3.0,1.0,0.0
18097140,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6737933158874512,0.5237167477607727,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9373871684074402,0.4738619327545166,0.449520856142044,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8666073083877563,0.3790358901023865,0.2666303515434265,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8575220108032227,0.3670807182788849,0.3496758937835693,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.743609607219696,0.2358406782150268,1.0730271339416504,284.9046936035156,284.95001220703125,299.25,293.2534484863281,297.9002990722656,297.2265930175781,284.90576171875,1.0,0.5862606167793274,0.4361591339111328,0.4361591339111328,1.0,1.0,-3.196827173233032,1.0625439882278442,2.134283304214477,0.1214524134993553,0.8446899652481079,0.8446899652481079,0.0,136.65225219726562,139.0,58174.2421875,0.0,2606.10400390625,1.0,279.15838623046875,283.11004638671875,296.26776123046875,300.0453796386719,293.1499938964844,293.1499938964844,279.45001220703125,39019.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135852456092834,1.0,0.0,0.0,3.517987012863159,3.518010139465332,8.258130606009217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8876953125,0.0,1412.971435546875,1895.4371337890625,0.0,3529.845703125,0.8786901831626892,1.0,0.0,3.0,1.0,0.0
18097200,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6737933158874512,0.5237167477607727,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9373871684074402,0.4738619327545166,0.449520856142044,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8666073083877563,0.3790358901023865,0.2666303515434265,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8575220108032227,0.3670807182788849,0.3496758937835693,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.743609607219696,0.2358406782150268,1.0730271339416504,284.9046936035156,284.95001220703125,299.25,293.2534484863281,297.9002990722656,297.2265930175781,284.90576171875,1.0,0.5862606167793274,0.4361591339111328,0.4361591339111328,1.0,1.0,-3.196827173233032,1.0625439882278442,2.134283304214477,0.1214524134993553,0.8446899652481079,0.8446899652481079,0.0,136.65225219726562,139.0,58174.2421875,0.0,2606.10400390625,1.0,279.15838623046875,283.11004638671875,296.26776123046875,300.0453796386719,293.1499938964844,293.1499938964844,279.45001220703125,39019.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135852456092834,1.0,0.0,0.0,3.517987012863159,3.518010139465332,8.258130606009217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8876953125,0.0,1412.971435546875,1895.4371337890625,0.0,3529.845703125,0.8786901831626892,1.0,0.0,3.0,1.0,0.0
18097260,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6751210689544678,0.5237546563148499,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9395481944084167,0.4769923686981201,0.4522566199302673,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.867067813873291,0.3798811137676239,0.2670742571353912,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.858161985874176,0.3681285083293915,0.3504977226257324,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7438375949859619,0.2362106293439865,1.0741500854492188,285.0038452148437,284.95001220703125,299.2726745605469,293.248291015625,297.90966796875,297.2312927246094,285.00299072265625,1.0,0.5873088836669922,0.4352705180644989,0.4352705180644989,1.0,1.0,-3.2030251026153564,1.0625414848327637,2.1404836177825928,0.1198309287428855,0.9353858232498168,0.9353858232498168,0.0,136.8888702392578,142.0,57587.7734375,0.0,2619.739013671875,1.0,279.4414367675781,283.22344970703125,296.2225952148437,299.8907165527344,293.1499938964844,293.1499938964844,279.1499938964844,33312.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047247171401978,1.0,0.0,0.0,3.640313625335693,3.640336990356445,8.842415013532445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9169921875,0.0,1502.3612060546875,1895.4371337890625,0.0,3447.58447265625,0.901225209236145,1.0,0.0,3.0,1.0,0.0
18097320,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6751210689544678,0.5237546563148499,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9395481944084167,0.4769923686981201,0.4522566199302673,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.867067813873291,0.3798811137676239,0.2670742571353912,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.858161985874176,0.3681285083293915,0.3504977226257324,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7438375949859619,0.2362106293439865,1.0741500854492188,285.0038452148437,284.95001220703125,299.2726745605469,293.248291015625,297.90966796875,297.2312927246094,285.00299072265625,1.0,0.5873088836669922,0.4352705180644989,0.4352705180644989,1.0,1.0,-3.2030251026153564,1.0625414848327637,2.1404836177825928,0.1198309287428855,0.9353858232498168,0.9353858232498168,0.0,136.8888702392578,142.0,57587.7734375,0.0,2619.739013671875,1.0,279.4414367675781,283.22344970703125,296.2225952148437,299.8907165527344,293.1499938964844,293.1499938964844,279.1499938964844,33312.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047247171401978,1.0,0.0,0.0,3.640313625335693,3.640336990356445,8.842415013532445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9169921875,0.0,1502.3612060546875,1895.4371337890625,0.0,3447.58447265625,0.901225209236145,1.0,0.0,3.0,1.0,0.0
18097380,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6739554405212402,0.5269045829772949,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9393296837806702,0.479337990283966,0.4547004401683807,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8655946850776672,0.3799681365489959,0.2673143744468689,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8569647073745728,0.3685513436794281,0.351106733083725,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7425563335418701,0.2361570447683334,1.074701189994812,284.9082946777344,284.95001220703125,299.2951965332031,293.2431335449219,297.9136047363281,297.2279357910156,284.9097900390625,1.0,0.5892213582992554,0.434381902217865,0.434381902217865,1.0,1.0,-3.2114336490631104,1.0633461475372314,2.148087501525879,0.1187260299921035,0.8496819734573364,0.8496819734573364,0.0,138.19024658203125,145.0,58284.76171875,0.0,2643.671630859375,1.0,279.1582336425781,283.10760498046875,296.2651672363281,300.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,38556.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130083918571472,1.0,0.0,0.0,3.5258734226226807,3.525896549224853,8.295197062579973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.19482421875,0.0,1417.886962890625,1895.4371337890625,0.0,3524.50146484375,0.8799051642417908,1.0,0.0,3.0,1.0,0.0
18097440,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6739554405212402,0.5269045829772949,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9393296837806702,0.479337990283966,0.4547004401683807,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8655946850776672,0.3799681365489959,0.2673143744468689,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8569647073745728,0.3685513436794281,0.351106733083725,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7425563335418701,0.2361570447683334,1.074701189994812,284.9082946777344,284.95001220703125,299.2951965332031,293.2431335449219,297.9136047363281,297.2279357910156,284.9097900390625,1.0,0.5892213582992554,0.434381902217865,0.434381902217865,1.0,1.0,-3.2114336490631104,1.0633461475372314,2.148087501525879,0.1187260299921035,0.8496819734573364,0.8496819734573364,0.0,138.19024658203125,145.0,58284.76171875,0.0,2643.671630859375,1.0,279.1582336425781,283.10760498046875,296.2651672363281,300.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,38556.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130083918571472,1.0,0.0,0.0,3.5258734226226807,3.525896549224853,8.295197062579973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.19482421875,0.0,1417.886962890625,1895.4371337890625,0.0,3524.50146484375,0.8799051642417908,1.0,0.0,3.0,1.0,0.0
18097500,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6734130382537842,0.5290964841842651,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9388125538825988,0.4808412492275238,0.4559368789196014,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8645267486572266,0.3803105354309082,0.2674325108528137,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8560383319854736,0.3690031468868255,0.3514029681682586,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7416194081306458,0.2362614423036575,1.0748350620269775,285.0233764648437,284.95001220703125,299.3063659667969,293.24053955078125,297.9173278808594,297.22882080078125,285.0250244140625,1.0,0.5903806090354919,0.4339375793933868,0.4339375793933868,1.0,1.0,-3.21621036529541,1.063954472541809,2.15225601196289,0.1182326972484588,0.9318096041679382,0.9318096041679382,0.0,139.05799865722656,145.0,57606.828125,0.0,2658.0263671875,1.0,279.3988647460937,283.23504638671875,296.2104797363281,299.8422241210937,293.1499938964844,293.1499938964844,279.45001220703125,33735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071822166442872,1.0,0.0,0.0,3.583545207977295,3.5835680961608887,8.568781595386099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1396484375,0.0,1443.8463134765625,1895.4371337890625,0.0,3470.435546875,0.8905103206634521,1.0,0.0,3.0,1.0,0.0
18097560,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.672870934009552,0.5310152769088745,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9387166500091552,0.4824594557285309,0.4574685394763946,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8638384938240051,0.3807722628116607,0.267759770154953,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8554491996765137,0.3695582449436188,0.3519342541694641,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7409643530845642,0.2364420145750045,1.0756908655166626,285.0103454589844,284.95001220703125,299.3175048828125,293.2379455566406,297.9216003417969,297.2309875488281,285.0088806152344,1.0,0.5917102098464966,0.4333431720733642,0.4333431720733642,1.0,1.0,-3.222417116165161,1.0647245645523071,2.157692670822144,0.1174792721867561,0.9460692405700684,0.9460692405700684,0.0,139.89276123046875,148.0,57840.62109375,0.0,2675.1259765625,1.0,279.4422912597656,283.2215881347656,296.2179870605469,299.9002380371094,293.1499938964844,293.1499938964844,279.1499938964844,32925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054494500160216,1.0,0.0,0.0,3.6599252223968506,3.6599485874176025,8.937945494835731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.595703125,0.0,1521.1756591796875,1895.4371337890625,0.0,3454.326171875,0.9051604866981506,1.0,0.0,3.0,1.0,0.0
18097620,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6694599390029907,0.5369918346405029,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9366114139556884,0.484758973121643,0.4599263072013855,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8608971834182739,0.3808005154132843,0.2679979503154754,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8528145551681519,0.3699183166027069,0.3525355160236358,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7384427189826965,0.2362741231918335,1.0759689807891846,284.9084777832031,284.95001220703125,299.3396301269531,293.2327575683594,297.9247741699219,297.2274169921875,284.91021728515625,1.0,0.5945767760276794,0.4321543276309967,0.4321543276309967,1.0,1.0,-3.2339017391204834,1.0658612251281738,2.1680405139923096,0.115614965558052,0.8578376770019531,0.8578376770019531,0.0,142.20606994628906,151.0,58650.84765625,0.0,2711.165283203125,1.0,279.1576232910156,283.0992431640625,296.2600402832031,300.063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38391.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147891998291016,1.0,0.0,0.0,3.5550992488861084,3.5551226139068604,8.433283937847591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.26611328125,0.0,1447.554443359375,1895.4371337890625,0.0,3540.99462890625,0.8863081932067871,1.0,0.0,3.0,1.0,0.0
18097680,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6694599390029907,0.5369918346405029,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9366114139556884,0.484758973121643,0.4599263072013855,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8608971834182739,0.3808005154132843,0.2679979503154754,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8528145551681519,0.3699183166027069,0.3525355160236358,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7384427189826965,0.2362741231918335,1.0759689807891846,284.9084777832031,284.95001220703125,299.3396301269531,293.2327575683594,297.9247741699219,297.2274169921875,284.91021728515625,1.0,0.5945767760276794,0.4321543276309967,0.4321543276309967,1.0,1.0,-3.2339017391204834,1.0658612251281738,2.1680405139923096,0.115614965558052,0.8578376770019531,0.8578376770019531,0.0,142.20606994628906,151.0,58650.84765625,0.0,2711.165283203125,1.0,279.1576232910156,283.0992431640625,296.2600402832031,300.063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38391.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147891998291016,1.0,0.0,0.0,3.5550992488861084,3.5551226139068604,8.433283937847591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.26611328125,0.0,1447.554443359375,1895.4371337890625,0.0,3540.99462890625,0.8863081932067871,1.0,0.0,3.0,1.0,0.0
18097740,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6664385199546814,0.5431414246559143,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.934656023979187,0.4878508448600769,0.4626849293708801,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8581292033195496,0.3815621137619018,0.2684274911880493,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8503024578094482,0.3708721101284027,0.3533337116241455,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7359544634819031,0.2364323586225509,1.0765141248703003,285.012451171875,284.95001220703125,299.361572265625,293.2275390625,297.9327697753906,297.23101806640625,285.0115051269531,1.0,0.5976792573928833,0.4309655129909515,0.4309655129909515,1.0,1.0,-3.2467355728149414,1.067515850067139,2.1792197227478027,0.1130982488393783,0.9562708139419556,0.9562708139419556,0.0,144.60671997070312,139.0,58218.73046875,0.0,2750.70361328125,1.0,279.4417724609375,283.21502685546875,296.2110595703125,299.9168701171875,293.1499938964844,293.1499938964844,279.1499938964844,32947.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077842235565186,1.0,0.0,0.0,3.6890830993652335,3.689106941223145,9.080926020033075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.22265625,0.0,1554.00341796875,1895.4371337890625,0.0,3476.02880859375,0.9119568467140198,1.0,0.0,3.0,1.0,0.0
18097800,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6664385199546814,0.5431414246559143,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.934656023979187,0.4878508448600769,0.4626849293708801,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8581292033195496,0.3815621137619018,0.2684274911880493,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8503024578094482,0.3708721101284027,0.3533337116241455,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7359544634819031,0.2364323586225509,1.0765141248703003,285.012451171875,284.95001220703125,299.361572265625,293.2275390625,297.9327697753906,297.23101806640625,285.0115051269531,1.0,0.5976792573928833,0.4309655129909515,0.4309655129909515,1.0,1.0,-3.2467355728149414,1.067515850067139,2.1792197227478027,0.1130982488393783,0.9562708139419556,0.9562708139419556,0.0,144.60671997070312,139.0,58218.73046875,0.0,2750.70361328125,1.0,279.4417724609375,283.21502685546875,296.2110595703125,299.9168701171875,293.1499938964844,293.1499938964844,279.1499938964844,32947.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077842235565186,1.0,0.0,0.0,3.6890830993652335,3.689106941223145,9.080926020033075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.22265625,0.0,1554.00341796875,1895.4371337890625,0.0,3476.02880859375,0.9119568467140198,1.0,0.0,3.0,1.0,0.0
18097860,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6628520488739014,0.5380899310112,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397807717323304,0.4900533258914947,0.4649354219436645,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8608616590499878,0.3814978897571563,0.2685124278068542,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8531747460365295,0.371128648519516,0.3537166118621826,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.737864077091217,0.2361030727624893,1.0754529237747192,284.89764404296875,284.95001220703125,299.3833312988281,293.22235107421875,297.9344177246094,297.2261962890625,284.8990783691406,1.0,0.5956668257713318,0.4297082126140594,0.4297082126140594,1.0,1.0,-3.2426846027374268,1.062758445739746,2.1799261569976807,0.1086895316839218,0.8567612767219543,0.8567612767219543,0.0,142.80186462402344,127.0,58788.8671875,0.0,2732.40185546875,1.0,279.1573791503906,283.08319091796875,296.24908447265625,300.0683288574219,293.1499938964844,293.1499938964844,279.45001220703125,38829.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170507192611694,1.0,0.0,0.0,3.5776360034942627,3.577659845352173,8.540545195501181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9970703125,0.0,1474.894775390625,1895.4371337890625,0.0,3561.916015625,0.891502857208252,1.0,0.0,3.0,1.0,0.0
18097920,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6628520488739014,0.5380899310112,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397807717323304,0.4900533258914947,0.4649354219436645,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8608616590499878,0.3814978897571563,0.2685124278068542,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8531747460365295,0.371128648519516,0.3537166118621826,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.737864077091217,0.2361030727624893,1.0754529237747192,284.89764404296875,284.95001220703125,299.3833312988281,293.22235107421875,297.9344177246094,297.2261962890625,284.8990783691406,1.0,0.5956668257713318,0.4297082126140594,0.4297082126140594,1.0,1.0,-3.2426846027374268,1.062758445739746,2.1799261569976807,0.1086895316839218,0.8567612767219543,0.8567612767219543,0.0,142.80186462402344,127.0,58788.8671875,0.0,2732.40185546875,1.0,279.1573791503906,283.08319091796875,296.24908447265625,300.0683288574219,293.1499938964844,293.1499938964844,279.45001220703125,38829.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170507192611694,1.0,0.0,0.0,3.5776360034942627,3.577659845352173,8.540545195501181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9970703125,0.0,1474.894775390625,1895.4371337890625,0.0,3561.916015625,0.891502857208252,1.0,0.0,3.0,1.0,0.0
18097980,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6637208461761475,0.5232364535331726,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9515379071235656,0.4930543303489685,0.4673414528369903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8690977096557617,0.3821653425693512,0.2686810493469238,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.861379086971283,0.3719792366027832,0.3541525900363922,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7441052198410034,0.236199751496315,1.0743131637573242,284.9916687011719,284.95001220703125,299.4049072265625,293.2171630859375,297.9414367675781,297.22998046875,284.9901733398437,1.0,0.5904054641723633,0.4284509122371673,0.4284509122371673,1.0,1.0,-3.2270843982696533,1.053758978843689,2.173325300216675,0.1030400767922401,0.9386380314826964,0.9386380314826964,0.0,137.51788330078125,145.0,57853.6015625,0.0,2671.534912109375,1.0,279.4418334960937,283.1975402832031,296.19342041015625,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,33755.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085870981216432,1.0,0.0,0.0,3.683143377304077,3.6831672191619873,9.051707934304432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6953125,0.0,1553.4071044921875,1895.4371337890625,0.0,3483.48681640625,0.9110742211341858,1.0,0.0,3.0,1.0,0.0
