time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098040,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6637208461761475,0.5232364535331726,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9515379071235656,0.4930543303489685,0.4673414528369903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8690977096557617,0.3821653425693512,0.2686810493469238,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.861379086971283,0.3719792366027832,0.3541525900363922,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7441052198410034,0.236199751496315,1.0743131637573242,284.9916687011719,284.95001220703125,299.4049072265625,293.2171630859375,297.9414367675781,297.22998046875,284.9901733398437,1.0,0.5904054641723633,0.4284509122371673,0.4284509122371673,1.0,1.0,-3.2270843982696533,1.053758978843689,2.173325300216675,0.1030400767922401,0.9386380314826964,0.9386380314826964,0.0,137.51788330078125,145.0,57853.6015625,0.0,2671.534912109375,1.0,279.4418334960937,283.1975402832031,296.19342041015625,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,33755.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085870981216432,1.0,0.0,0.0,3.683143377304077,3.6831672191619873,9.051707934304432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6953125,0.0,1553.4071044921875,1895.4371337890625,0.0,3483.48681640625,0.9110742211341858,1.0,0.0,3.0,1.0,0.0
18098100,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.6642992496490479,0.5228789448738098,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9527558088302612,0.4942603707313537,0.4686624705791473,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8694894313812256,0.3822324872016907,0.2688585817813873,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.861850917339325,0.3721940815448761,0.3544974327087402,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7443203926086426,0.236179232597351,1.0745645761489868,284.86669921875,284.95001220703125,299.4156188964844,293.2145690917969,297.943359375,297.229248046875,284.8653259277344,1.0,0.5912289023399353,0.4278222620487213,0.4278222620487213,1.0,1.0,-3.229137897491455,1.052901029586792,2.176236867904663,0.100816324353218,0.8484108448028564,0.8484108448028564,0.0,137.440673828125,145.0,58627.828125,0.0,2675.297119140625,1.0,279.1971130371094,283.0574645996094,296.2433776855469,300.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,38399.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142924547195436,1.0,0.0,0.0,3.633358478546143,3.633382797241211,8.808659117676143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7080078125,0.0,1532.6016845703125,1895.4371337890625,0.0,3536.395751953125,0.9009779691696168,1.0,0.0,3.0,1.0,0.0
18098160,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6636790633201599,0.5280777812004089,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9501294493675232,0.4953992664813995,0.4697664976119995,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8666414618492126,0.3822147846221924,0.2688823640346527,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8591923117637634,0.3723367750644684,0.3546838760375976,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7419992685317993,0.236103817820549,1.0745203495025637,284.9055480957031,284.95001220703125,299.4263000488281,293.21197509765625,297.94500732421875,297.227294921875,284.9077453613281,1.0,0.5935221314430237,0.4274177849292755,0.4274177849292755,1.0,1.0,-3.236902236938477,1.0546714067459106,2.1822309494018555,0.0999279618263244,0.8522455096244812,0.8522455096244812,0.0,139.31393432617188,163.0,58424.484375,0.0,2701.39306640625,1.0,279.15777587890625,283.09283447265625,296.2293395996094,300.0187072753906,293.1499938964844,293.1499938964844,279.45001220703125,38972.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157230854034424,1.0,0.0,0.0,3.546770572662353,3.546794176101685,8.393817552132532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.51025390625,0.0,1442.9365234375,1895.4371337890625,0.0,3549.637451171875,0.8850920796394348,1.0,0.0,3.0,1.0,0.0
18098220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6603244543075562,0.5465181469917297,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9402458667755128,0.4986689388751983,0.4728290140628814,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8575060963630676,0.3830906450748443,0.2694986760616302,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8504454493522644,0.3733877539634704,0.3557158708572387,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7345372438430786,0.2364134341478347,1.076475977897644,285.02203369140625,284.95001220703125,299.447509765625,293.2068176269531,297.9544677734375,297.2320251464844,285.0217590332031,1.0,0.6018129587173462,0.4266088902950287,0.4266088902950287,1.0,1.0,-3.2670626640319824,1.0635124444961548,2.203550338745117,0.1011678129434585,0.9608963131904602,0.9608963131904602,0.0,146.31626892089844,166.0,58221.0625,0.0,2802.315185546875,1.0,279.44171142578125,283.2160949707031,296.1866455078125,299.885009765625,293.1499938964844,293.1499938964844,279.1499938964844,32772.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078783392906188,1.0,0.0,0.0,3.6875834465026855,3.6876070499420166,9.073544333659812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.359375,0.0,1550.98876953125,1895.4371337890625,0.0,3476.903564453125,0.9116040468215942,1.0,0.0,3.0,1.0,0.0
18098280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6603244543075562,0.5465181469917297,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9402458667755128,0.4986689388751983,0.4728290140628814,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8575060963630676,0.3830906450748443,0.2694986760616302,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8504454493522644,0.3733877539634704,0.3557158708572387,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7345372438430786,0.2364134341478347,1.076475977897644,285.02203369140625,284.95001220703125,299.447509765625,293.2068176269531,297.9544677734375,297.2320251464844,285.0217590332031,1.0,0.6018129587173462,0.4266088902950287,0.4266088902950287,1.0,1.0,-3.2670626640319824,1.0635124444961548,2.203550338745117,0.1011678129434585,0.9608963131904602,0.9608963131904602,0.0,146.31626892089844,166.0,58221.0625,0.0,2802.315185546875,1.0,279.44171142578125,283.2160949707031,296.1866455078125,299.885009765625,293.1499938964844,293.1499938964844,279.1499938964844,32772.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078783392906188,1.0,0.0,0.0,3.6875834465026855,3.6876070499420166,9.073544333659812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.359375,0.0,1550.98876953125,1895.4371337890625,0.0,3476.903564453125,0.9116040468215942,1.0,0.0,3.0,1.0,0.0
18098340,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6521422266960144,0.5626262426376343,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9317743182182312,0.5009981393814087,0.4754849374294281,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.849810779094696,0.3831075429916382,0.2698482871055603,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8431363105773926,0.3737147152423858,0.3564461171627044,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7280914187431335,0.2360953986644745,1.0769705772399902,284.9128112792969,284.95001220703125,299.468505859375,293.20166015625,297.9569091796875,297.2268371582031,284.9141540527344,1.0,0.608311653137207,0.4257999658584595,0.4257999658584595,1.0,1.0,-3.2915351390838623,1.070173978805542,2.2213611602783203,0.102698691189289,0.8743718266487122,0.8743718266487122,0.0,152.58895874023438,169.0,59341.859375,0.0,2888.7822265625,1.0,279.15789794921875,283.079833984375,296.2338562011719,300.075927734375,293.1499938964844,293.1499938964844,279.45001220703125,37763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182714223861694,1.0,0.0,0.0,3.6156222820281982,3.615646123886109,8.722869893063034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6494140625,0.0,1508.32666015625,1895.4371337890625,0.0,3573.197509765625,0.8991242051124573,1.0,0.0,3.0,1.0,0.0
18098400,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6521422266960144,0.5626262426376343,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9317743182182312,0.5009981393814087,0.4754849374294281,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.849810779094696,0.3831075429916382,0.2698482871055603,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8431363105773926,0.3737147152423858,0.3564461171627044,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7280914187431335,0.2360953986644745,1.0769705772399902,284.9128112792969,284.95001220703125,299.468505859375,293.20166015625,297.9569091796875,297.2268371582031,284.9141540527344,1.0,0.608311653137207,0.4257999658584595,0.4257999658584595,1.0,1.0,-3.2915351390838623,1.070173978805542,2.2213611602783203,0.102698691189289,0.8743718266487122,0.8743718266487122,0.0,152.58895874023438,169.0,59341.859375,0.0,2888.7822265625,1.0,279.15789794921875,283.079833984375,296.2338562011719,300.075927734375,293.1499938964844,293.1499938964844,279.45001220703125,37763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182714223861694,1.0,0.0,0.0,3.6156222820281982,3.615646123886109,8.722869893063034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6494140625,0.0,1508.32666015625,1895.4371337890625,0.0,3573.197509765625,0.8991242051124573,1.0,0.0,3.0,1.0,0.0
18098460,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6446237564086914,0.5754894018173218,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.925739288330078,0.5040645599365234,0.4783096611499786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8441419005393982,0.3838080167770386,0.2703019678592682,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8377476334571838,0.374582290649414,0.3572567701339721,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.722958505153656,0.235952228307724,1.0767134428024292,285.0220031738281,284.95001220703125,299.4893493652344,293.196533203125,297.9622802734375,297.22808837890625,285.0210266113281,1.0,0.6137665510177612,0.424255222082138,0.424255222082138,1.0,1.0,-3.3116047382354736,1.0733180046081543,2.23828673362732,0.1009250432252883,0.9809383153915404,0.9809383153915404,0.0,157.69900512695312,172.0,58941.06640625,0.0,2960.433349609375,1.0,279.4422302246094,283.1995544433594,296.1848449707031,299.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,32766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123212099075316,1.0,0.0,0.0,3.75097131729126,3.7509958744049072,9.388166404278308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.07421875,0.0,1623.5660400390625,1895.4371337890625,0.0,3518.133056640625,0.9257994890213012,1.0,0.0,3.0,1.0,0.0
18098520,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6446237564086914,0.5754894018173218,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.925739288330078,0.5040645599365234,0.4783096611499786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8441419005393982,0.3838080167770386,0.2703019678592682,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8377476334571838,0.374582290649414,0.3572567701339721,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.722958505153656,0.235952228307724,1.0767134428024292,285.0220031738281,284.95001220703125,299.4893493652344,293.196533203125,297.9622802734375,297.22808837890625,285.0210266113281,1.0,0.6137665510177612,0.424255222082138,0.424255222082138,1.0,1.0,-3.3116047382354736,1.0733180046081543,2.23828673362732,0.1009250432252883,0.9809383153915404,0.9809383153915404,0.0,157.69900512695312,172.0,58941.06640625,0.0,2960.433349609375,1.0,279.4422302246094,283.1995544433594,296.1848449707031,299.93475341796875,293.1499938964844,293.1499938964844,279.1499938964844,32766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123212099075316,1.0,0.0,0.0,3.75097131729126,3.7509958744049072,9.388166404278308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.07421875,0.0,1623.5660400390625,1895.4371337890625,0.0,3518.133056640625,0.9257994890213012,1.0,0.0,3.0,1.0,0.0
18098580,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9914814829826356,0.6367098689079285,0.5747206807136536,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9157471060752868,0.5061312913894653,0.4808110892772674,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8356010317802429,0.383618950843811,0.2705723941326141,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8295333981513977,0.3746847808361053,0.3578605055809021,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7151199579238892,0.2352264523506164,1.0756136178970337,284.8927001953125,284.95001220703125,299.510009765625,293.1914367675781,297.96160888671875,297.2214050292969,284.89434814453125,1.0,0.6175812482833862,0.4227104485034942,0.4227104485034942,1.0,1.0,-3.3133816719055176,1.069804072380066,2.243577718734741,0.0960098281502723,0.8745822310447693,0.8745822310447693,0.0,164.47659301757812,175.0,59707.34375,0.0,3002.645751953125,1.0,279.15655517578125,283.0512390136719,296.2229919433594,300.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38575.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224595427513124,1.0,0.0,0.0,3.662071228027344,3.662095785140991,8.948430263444607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.953125,0.0,1565.97265625,1895.4371337890625,0.0,3611.839111328125,0.9097639918327332,1.0,0.0,3.0,1.0,0.0
18098640,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9914814829826356,0.6367098689079285,0.5747206807136536,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9157471060752868,0.5061312913894653,0.4808110892772674,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8356010317802429,0.383618950843811,0.2705723941326141,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8295333981513977,0.3746847808361053,0.3578605055809021,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7151199579238892,0.2352264523506164,1.0756136178970337,284.8927001953125,284.95001220703125,299.510009765625,293.1914367675781,297.96160888671875,297.2214050292969,284.89434814453125,1.0,0.6175812482833862,0.4227104485034942,0.4227104485034942,1.0,1.0,-3.3133816719055176,1.069804072380066,2.243577718734741,0.0960098281502723,0.8745822310447693,0.8745822310447693,0.0,164.47659301757812,175.0,59707.34375,0.0,3002.645751953125,1.0,279.15655517578125,283.0512390136719,296.2229919433594,300.0989990234375,293.1499938964844,293.1499938964844,279.45001220703125,38575.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224595427513124,1.0,0.0,0.0,3.662071228027344,3.662095785140991,8.948430263444607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.953125,0.0,1565.97265625,1895.4371337890625,0.0,3611.839111328125,0.9097639918327332,1.0,0.0,3.0,1.0,0.0
18098700,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.986505687236786,0.6346539258956909,0.572290301322937,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9116010665893556,0.507487416267395,0.4819676578044891,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.831911027431488,0.3838033974170685,0.2706317901611328,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8259711861610413,0.3749561011791229,0.3580600917339325,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.71148282289505,0.2349995970726013,1.0745785236358645,285.0126953125,284.95001220703125,299.520263671875,293.1889038085937,297.9633178710937,297.2211608886719,285.0146179199219,1.0,0.6188687682151794,0.4219380617141723,0.4219380617141723,1.0,1.0,-3.310974359512329,1.0668683052062988,2.2441060543060303,0.0929349660873413,0.9557420611381532,0.9557420611381532,0.0,167.41598510742188,175.0,58789.08203125,0.0,3014.01416015625,1.0,279.4018249511719,283.1874084472656,296.16229248046875,299.8751525878906,293.1499938964844,293.1499938964844,279.45001220703125,34272.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166569709777832,1.0,0.0,0.0,3.7049388885498047,3.704962968826294,9.15915393306932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9697265625,0.0,1582.0352783203125,1895.4371337890625,0.0,3558.275390625,0.9179350137710572,1.0,0.0,3.0,1.0,0.0
18098760,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9831328392028807,0.6331297755241394,0.5708698034286499,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9093925952911376,0.5090212821960449,0.4834532141685486,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8296965956687927,0.3841649889945984,0.2709145545959472,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8238233327865601,0.3753801882266998,0.3585058450698852,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7091092467308044,0.2349316775798797,1.074422001838684,285.0040588378906,284.95001220703125,299.53045654296875,293.1863708496094,297.9667358398437,297.22296142578125,285.00262451171875,1.0,0.6201223731040955,0.4213682413101196,0.4213682413101196,1.0,1.0,-3.3117358684539795,1.0655686855316162,2.246167182922364,0.091072529554367,0.9702240228652954,0.9702240228652954,0.0,169.52383422851562,178.0,58888.29296875,0.0,3027.593017578125,1.0,279.4432983398437,283.17974853515625,296.1651306152344,299.9187927246094,293.1499938964844,293.1499938964844,279.1499938964844,33484.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145514965057372,1.0,0.0,0.0,3.768726348876953,3.76875114440918,9.477253115619532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8642578125,0.0,1649.8790283203125,1895.4371337890625,0.0,3538.7939453125,0.9300721287727356,1.0,0.0,3.0,1.0,0.0
18098820,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9755858778953552,0.6286682486534119,0.5673621892929077,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9045944213867188,0.5111176371574402,0.4858304560184479,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8248271942138672,0.383988618850708,0.2710887789726257,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8191218376159668,0.375480592250824,0.3589649498462677,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.703986406326294,0.2343746721744537,1.07329261302948,284.8924255371094,284.95001220703125,299.5507507324219,293.18133544921875,297.9676818847656,297.21807861328125,284.89404296875,1.0,0.622184157371521,0.4202286303043365,0.4202286303043365,1.0,1.0,-3.30978798866272,1.0617600679397583,2.248028039932251,0.0874579772353172,0.8677067160606384,0.8677067160606384,0.0,173.8345489501953,181.0,59461.65625,0.0,3047.734619140625,1.0,279.1570739746094,283.051025390625,296.2025756835937,300.0618896484375,293.1499938964844,293.1499938964844,279.45001220703125,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226237535476683,1.0,0.0,0.0,3.64765977859497,3.647684335708618,8.878139396983897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1826171875,0.0,1553.354736328125,1895.4371337890625,0.0,3613.352294921875,0.9071370363235474,1.0,0.0,3.0,1.0,0.0
18098880,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9755858778953552,0.6286682486534119,0.5673621892929077,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9045944213867188,0.5111176371574402,0.4858304560184479,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8248271942138672,0.383988618850708,0.2710887789726257,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8191218376159668,0.375480592250824,0.3589649498462677,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.703986406326294,0.2343746721744537,1.07329261302948,284.8924255371094,284.95001220703125,299.5507507324219,293.18133544921875,297.9676818847656,297.21807861328125,284.89404296875,1.0,0.622184157371521,0.4202286303043365,0.4202286303043365,1.0,1.0,-3.30978798866272,1.0617600679397583,2.248028039932251,0.0874579772353172,0.8677067160606384,0.8677067160606384,0.0,173.8345489501953,181.0,59461.65625,0.0,3047.734619140625,1.0,279.1570739746094,283.051025390625,296.2025756835937,300.0618896484375,293.1499938964844,293.1499938964844,279.45001220703125,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226237535476683,1.0,0.0,0.0,3.64765977859497,3.647684335708618,8.878139396983897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1826171875,0.0,1553.354736328125,1895.4371337890625,0.0,3613.352294921875,0.9071370363235474,1.0,0.0,3.0,1.0,0.0
18098940,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9699915647506714,0.626035749912262,0.5647326111793518,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9021176695823668,0.5141416192054749,0.488530158996582,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8217121958732605,0.3846224248409271,0.2714436650276184,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8161166310310364,0.3762605786323547,0.3596183359622955,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7005456686019897,0.2343163937330246,1.072855830192566,285.0052795410156,284.95001220703125,299.5708312988281,293.17633056640625,297.97418212890625,297.2214050292969,285.0044250488281,1.0,0.6240482330322266,0.4190890192985534,0.4190890192985534,1.0,1.0,-3.310551166534424,1.0588535070419312,2.251697540283203,0.0851683020591735,0.9649352431297302,0.9649352431297302,0.0,177.02780151367188,184.0,58686.9296875,0.0,3067.46826171875,1.0,279.4423522949219,283.1805725097656,296.1517333984375,299.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,33590.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139389991760254,1.0,0.0,0.0,3.7532594203948975,3.753283977508545,9.399623763783892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.173828125,0.0,1632.578369140625,1895.4371337890625,0.0,3533.12255859375,0.9268779158592224,1.0,0.0,3.0,1.0,0.0
18099000,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9699915647506714,0.626035749912262,0.5647326111793518,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9021176695823668,0.5141416192054749,0.488530158996582,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8217121958732605,0.3846224248409271,0.2714436650276184,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8161166310310364,0.3762605786323547,0.3596183359622955,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7005456686019897,0.2343163937330246,1.072855830192566,285.0052795410156,284.95001220703125,299.5708312988281,293.17633056640625,297.97418212890625,297.2214050292969,285.0044250488281,1.0,0.6240482330322266,0.4190890192985534,0.4190890192985534,1.0,1.0,-3.310551166534424,1.0588535070419312,2.251697540283203,0.0851683020591735,0.9649352431297302,0.9649352431297302,0.0,177.02780151367188,184.0,58686.9296875,0.0,3067.46826171875,1.0,279.4423522949219,283.1805725097656,296.1517333984375,299.8903503417969,293.1499938964844,293.1499938964844,279.1499938964844,33590.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139389991760254,1.0,0.0,0.0,3.7532594203948975,3.753283977508545,9.399623763783892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.173828125,0.0,1632.578369140625,1895.4371337890625,0.0,3533.12255859375,0.9268779158592224,1.0,0.0,3.0,1.0,0.0
18099060,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9635188579559326,0.6218326687812805,0.5614957809448242,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8992067575454712,0.5163171291351318,0.4909475147724151,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8181926012039185,0.3844897449016571,0.2716215252876282,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8127161860466003,0.3764121830463409,0.3600890040397644,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6968607306480408,0.233909398317337,1.072293043136597,284.89617919921875,284.95001220703125,299.5907287597656,293.17138671875,297.9757080078125,297.21728515625,284.897705078125,1.0,0.6258056163787842,0.4181171357631683,0.4181171357631683,1.0,1.0,-3.309680461883545,1.0557464361190796,2.253934144973755,0.0840464159846305,0.8661664128303528,0.8661664128303528,0.0,180.5078125,187.0,59288.05078125,0.0,3085.237548828125,1.0,279.1571655273437,283.0533447265625,296.1919860839844,300.0390014648437,293.1499938964844,293.1499938964844,279.45001220703125,38971.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218937754631042,1.0,0.0,0.0,3.63512921333313,3.6351535320281982,8.817247021397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.68359375,0.0,1538.8316650390625,1895.4371337890625,0.0,3606.625,0.9043253660202026,1.0,0.0,3.0,1.0,0.0
18099120,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9635188579559326,0.6218326687812805,0.5614957809448242,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8992067575454712,0.5163171291351318,0.4909475147724151,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8181926012039185,0.3844897449016571,0.2716215252876282,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8127161860466003,0.3764121830463409,0.3600890040397644,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6968607306480408,0.233909398317337,1.072293043136597,284.89617919921875,284.95001220703125,299.5907287597656,293.17138671875,297.9757080078125,297.21728515625,284.897705078125,1.0,0.6258056163787842,0.4181171357631683,0.4181171357631683,1.0,1.0,-3.309680461883545,1.0557464361190796,2.253934144973755,0.0840464159846305,0.8661664128303528,0.8661664128303528,0.0,180.5078125,187.0,59288.05078125,0.0,3085.237548828125,1.0,279.1571655273437,283.0533447265625,296.1919860839844,300.0390014648437,293.1499938964844,293.1499938964844,279.45001220703125,38971.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218937754631042,1.0,0.0,0.0,3.63512921333313,3.6351535320281982,8.817247021397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.68359375,0.0,1538.8316650390625,1895.4371337890625,0.0,3606.625,0.9043253660202026,1.0,0.0,3.0,1.0,0.0
18099180,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9582306146621704,0.6192409992218018,0.5589234232902527,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8974385261535645,0.5193716287612915,0.4936728179454803,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8156125545501709,0.3851224780082702,0.2719728052616119,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8102204203605652,0.377201646566391,0.3607469499111175,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6940498352050781,0.2339206933975219,1.0721838474273682,285.00689697265625,284.95001220703125,299.6104736328125,293.16650390625,297.9825134277344,297.2208251953125,285.0059814453125,1.0,0.6275331377983093,0.4171452820301056,0.4171452820301056,1.0,1.0,-3.3109383583068848,1.0534887313842771,2.2574496269226074,0.0818880051374435,0.963611662387848,0.963611662387848,0.0,183.33502197265625,190.0,58548.875,0.0,3103.99267578125,1.0,279.4422607421875,283.1806640625,296.1423645019531,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,33507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133291244506836,1.0,0.0,0.0,3.744330644607544,3.744355201721192,9.354953931506316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7880859375,0.0,1621.5416259765625,1895.4371337890625,0.0,3527.473388671875,0.9248092174530028,1.0,0.0,3.0,1.0,0.0
18099240,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9582306146621704,0.6192409992218018,0.5589234232902527,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8974385261535645,0.5193716287612915,0.4936728179454803,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8156125545501709,0.3851224780082702,0.2719728052616119,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8102204203605652,0.377201646566391,0.3607469499111175,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6940498352050781,0.2339206933975219,1.0721838474273682,285.00689697265625,284.95001220703125,299.6104736328125,293.16650390625,297.9825134277344,297.2208251953125,285.0059814453125,1.0,0.6275331377983093,0.4171452820301056,0.4171452820301056,1.0,1.0,-3.3109383583068848,1.0534887313842771,2.2574496269226074,0.0818880051374435,0.963611662387848,0.963611662387848,0.0,183.33502197265625,190.0,58548.875,0.0,3103.99267578125,1.0,279.4422607421875,283.1806640625,296.1423645019531,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,33507.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133291244506836,1.0,0.0,0.0,3.744330644607544,3.744355201721192,9.354953931506316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7880859375,0.0,1621.5416259765625,1895.4371337890625,0.0,3527.473388671875,0.9248092174530028,1.0,0.0,3.0,1.0,0.0
18099300,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9554438591003418,0.6172449588775635,0.5575994253158569,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8965116143226624,0.5205373764038086,0.4950607419013977,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8142935037612915,0.3851287066936493,0.2721762657165527,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8089374899864197,0.3773423731327057,0.3611134588718414,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6926643252372742,0.2337898910045623,1.0724002122879028,284.8744812011719,284.95001220703125,299.6202697753906,293.1640625,297.9838256835937,297.2196044921875,284.8715209960937,1.0,0.6284506320953369,0.4166593253612518,0.4166593253612518,1.0,1.0,-3.311966180801392,1.052538275718689,2.259427785873413,0.0802168771624565,0.872957706451416,0.872957706451416,0.0,184.79888916015625,190.0,59486.36328125,0.0,3114.526123046875,1.0,279.19549560546875,283.0295104980469,296.1958312988281,300.0901184082031,293.1499938964844,293.1499938964844,279.1499938964844,37502.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195094108581544,1.0,0.0,0.0,3.714931011199951,3.7149558067321777,9.20862476050388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4052734375,0.0,1618.0545654296875,1895.4371337890625,0.0,3584.63037109375,0.918743371963501,1.0,0.0,3.0,1.0,0.0
18099360,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9516040682792664,0.6150712370872498,0.5557146668434143,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8947721123695374,0.5215381383895874,0.4960904419422149,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8122299313545227,0.3849661350250244,0.2721376717090606,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8069180250167847,0.3773364722728729,0.3612073957920074,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6906141042709351,0.2335374653339386,1.0717674493789673,284.8970947265625,284.95001220703125,299.6300048828125,293.1616516113281,297.9839172363281,297.21661376953125,284.8989562988281,1.0,0.6292227506637573,0.4161736071109772,0.4161736071109772,1.0,1.0,-3.3102452754974365,1.0506141185760498,2.2596311569213867,0.0781277790665626,0.8652974963188171,0.8652974963188171,0.0,186.654525756836,193.0,59158.80859375,0.0,3121.239501953125,1.0,279.1571655273437,283.0531311035156,296.18316650390625,300.0220947265625,293.1499938964844,293.1499938964844,279.45001220703125,38971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921448826789856,1.0,0.0,0.0,3.6271448135375977,3.627169132232666,8.778555411481648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.748046875,0.0,1529.982421875,1895.4371337890625,0.0,3602.5234375,0.9026176929473876,1.0,0.0,3.0,1.0,0.0
18099420,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9462050199508668,0.6125236749649048,0.5531749129295349,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8931382894515991,0.5245872139930725,0.4988074600696563,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8096965551376343,0.3855776786804199,0.2724725306034088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8044449687004089,0.3781092464923858,0.3618479669094085,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.687953770160675,0.2335609197616577,1.0717178583145142,285.0068664550781,284.95001220703125,299.6493530273437,293.1568603515625,297.9905700683594,297.2201232910156,285.0059509277344,1.0,0.630914568901062,0.4152021408081054,0.4152021408081054,1.0,1.0,-3.3115603923797607,1.0484627485275269,2.2630975246429443,0.0743573457002639,0.9623995423316956,0.9623995423316956,0.0,189.4122772216797,196.0,58439.640625,0.0,3139.74609375,1.0,279.4422302246094,283.1791381835937,296.1332092285156,299.85546875,293.1499938964844,293.1499938964844,279.1499938964844,33475.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129724502563475,1.0,0.0,0.0,3.738847255706787,3.738871574401856,9.32757473037782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2236328125,0.0,1614.933837890625,1895.4371337890625,0.0,3524.16845703125,0.9235507249832152,1.0,0.0,3.0,1.0,0.0
18099480,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9462050199508668,0.6125236749649048,0.5531749129295349,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8931382894515991,0.5245872139930725,0.4988074600696563,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8096965551376343,0.3855776786804199,0.2724725306034088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8044449687004089,0.3781092464923858,0.3618479669094085,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.687953770160675,0.2335609197616577,1.0717178583145142,285.0068664550781,284.95001220703125,299.6493530273437,293.1568603515625,297.9905700683594,297.2201232910156,285.0059509277344,1.0,0.630914568901062,0.4152021408081054,0.4152021408081054,1.0,1.0,-3.3115603923797607,1.0484627485275269,2.2630975246429443,0.0743573457002639,0.9623995423316956,0.9623995423316956,0.0,189.4122772216797,196.0,58439.640625,0.0,3139.74609375,1.0,279.4422302246094,283.1791381835937,296.1332092285156,299.85546875,293.1499938964844,293.1499938964844,279.1499938964844,33475.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129724502563475,1.0,0.0,0.0,3.738847255706787,3.738871574401856,9.32757473037782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2236328125,0.0,1614.933837890625,1895.4371337890625,0.0,3524.16845703125,0.9235507249832152,1.0,0.0,3.0,1.0,0.0
18099540,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9396933913230896,0.6084400415420532,0.5500284433364868,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8907784819602966,0.5267460346221924,0.5012124180793762,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8064656257629395,0.3854095935821533,0.2726236283779144,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8013412356376648,0.3782340884208679,0.3622922003269195,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6848077178001404,0.2331947386264801,1.07134747505188,284.8976135253906,284.95001220703125,299.66851806640625,293.1521301269531,297.9918212890625,297.2160339355469,284.8993225097656,1.0,0.6325874328613281,0.4142307043075561,0.4142307043075561,1.0,1.0,-3.310948371887207,1.0455374717712402,2.265410900115967,0.0717261955142021,0.8645299673080444,0.8645299673080444,0.0,192.69171142578125,199.0,59054.24609375,0.0,3156.940673828125,1.0,279.15704345703125,283.05194091796875,296.1739807128906,300.0059509277344,293.1499938964844,293.1499938964844,279.45001220703125,38939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211700558662416,1.0,0.0,0.0,3.621901273727417,3.621925354003906,8.753193014854332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.583984375,0.0,1523.954345703125,1895.4371337890625,0.0,3599.95263671875,0.9014458656311036,1.0,0.0,3.0,1.0,0.0
18099600,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9396933913230896,0.6084400415420532,0.5500284433364868,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8907784819602966,0.5267460346221924,0.5012124180793762,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8064656257629395,0.3854095935821533,0.2726236283779144,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8013412356376648,0.3782340884208679,0.3622922003269195,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6848077178001404,0.2331947386264801,1.07134747505188,284.8976135253906,284.95001220703125,299.66851806640625,293.1521301269531,297.9918212890625,297.2160339355469,284.8993225097656,1.0,0.6325874328613281,0.4142307043075561,0.4142307043075561,1.0,1.0,-3.310948371887207,1.0455374717712402,2.265410900115967,0.0717261955142021,0.8645299673080444,0.8645299673080444,0.0,192.69171142578125,199.0,59054.24609375,0.0,3156.940673828125,1.0,279.15704345703125,283.05194091796875,296.1739807128906,300.0059509277344,293.1499938964844,293.1499938964844,279.45001220703125,38939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211700558662416,1.0,0.0,0.0,3.621901273727417,3.621925354003906,8.753193014854332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.583984375,0.0,1523.954345703125,1895.4371337890625,0.0,3599.95263671875,0.9014458656311036,1.0,0.0,3.0,1.0,0.0
18099660,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.934535026550293,0.6059623956680298,0.5475504994392395,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.889441728591919,0.5297948718070984,0.5039229393005371,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8041070103645325,0.3860116600990295,0.2729484438896179,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7991353869438171,0.3789986371994018,0.3629201650619507,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.682429313659668,0.2332334220409393,1.0713471174240112,285.0066833496094,284.95001220703125,299.6875,293.1474914550781,297.9985046386719,297.21978759765625,285.0057983398437,1.0,0.6342734694480896,0.4133133292198181,0.4133133292198181,1.0,1.0,-3.312365770339966,1.0434248447418213,2.2689409255981445,0.070243164896965,0.9611750841140748,0.9611750841140748,0.0,195.4268341064453,202.0,58341.03125,0.0,3175.56201171875,1.0,279.4421691894531,283.1774597167969,296.1239013671875,299.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33460.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127036333084106,1.0,0.0,0.0,3.734179973602295,3.7342045307159424,9.304301897827828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9716796875,0.0,1609.413818359375,1895.4371337890625,0.0,3521.677490234375,0.9224862456321716,1.0,0.0,3.0,1.0,0.0
18099720,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.934535026550293,0.6059623956680298,0.5475504994392395,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.889441728591919,0.5297948718070984,0.5039229393005371,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8041070103645325,0.3860116600990295,0.2729484438896179,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7991353869438171,0.3789986371994018,0.3629201650619507,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.682429313659668,0.2332334220409393,1.0713471174240112,285.0066833496094,284.95001220703125,299.6875,293.1474914550781,297.9985046386719,297.21978759765625,285.0057983398437,1.0,0.6342734694480896,0.4133133292198181,0.4133133292198181,1.0,1.0,-3.312365770339966,1.0434248447418213,2.2689409255981445,0.070243164896965,0.9611750841140748,0.9611750841140748,0.0,195.4268341064453,202.0,58341.03125,0.0,3175.56201171875,1.0,279.4421691894531,283.1774597167969,296.1239013671875,299.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33460.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127036333084106,1.0,0.0,0.0,3.734179973602295,3.7342045307159424,9.304301897827828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9716796875,0.0,1609.413818359375,1895.4371337890625,0.0,3521.677490234375,0.9224862456321716,1.0,0.0,3.0,1.0,0.0
18099780,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9282487034797668,0.601963996887207,0.5444726347923279,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8873148560523987,0.5319390296936035,0.506314218044281,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8010263442993164,0.3858292400836944,0.2730882167816162,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.796250581741333,0.379108726978302,0.3633493185043335,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6795158982276917,0.2328760325908661,1.0710102319717407,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.99981689453125,297.21600341796875,284.899658203125,1.0,0.6359440684318542,0.4123959541320801,0.4123959541320801,1.0,1.0,-3.311830282211304,1.0406025648117063,2.271227598190308,0.0688392966985702,0.8637283444404602,0.8637283444404602,0.0,198.69610595703125,205.0,58957.83203125,0.0,3192.864501953125,1.0,279.1570739746094,283.0507202148437,296.16485595703125,299.9906005859375,293.1499938964844,293.1499938964844,279.45001220703125,38930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209330081939696,1.0,0.0,0.0,3.617171049118042,3.6171953678131104,8.730344802643231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2314453125,0.0,1518.681884765625,1895.4371337890625,0.0,3597.766357421875,0.9003933668136597,1.0,0.0,3.0,1.0,0.0
18099840,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9282487034797668,0.601963996887207,0.5444726347923279,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8873148560523987,0.5319390296936035,0.506314218044281,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8010263442993164,0.3858292400836944,0.2730882167816162,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.796250581741333,0.379108726978302,0.3633493185043335,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6795158982276917,0.2328760325908661,1.0710102319717407,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.99981689453125,297.21600341796875,284.899658203125,1.0,0.6359440684318542,0.4123959541320801,0.4123959541320801,1.0,1.0,-3.311830282211304,1.0406025648117063,2.271227598190308,0.0688392966985702,0.8637283444404602,0.8637283444404602,0.0,198.69610595703125,205.0,58957.83203125,0.0,3192.864501953125,1.0,279.1570739746094,283.0507202148437,296.16485595703125,299.9906005859375,293.1499938964844,293.1499938964844,279.45001220703125,38930.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209330081939696,1.0,0.0,0.0,3.617171049118042,3.6171953678131104,8.730344802643231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2314453125,0.0,1518.681884765625,1895.4371337890625,0.0,3597.766357421875,0.9003933668136597,1.0,0.0,3.0,1.0,0.0
