time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099900,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9252632260322572,0.6006749272346497,0.5430018305778503,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8863318562507629,0.5333830714225769,0.5074917674064636,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.799544095993042,0.3860464990139007,0.2731315493583679,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7948655486106873,0.3794165551662445,0.363527238368988,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6780868172645569,0.2328396588563919,1.0706123113632202,285.016357421875,284.95001220703125,299.71563720703125,293.140625,298.0025939941406,297.2171630859375,285.0181884765625,1.0,0.6367201209068298,0.411937266588211,0.411937266588211,1.0,1.0,-3.3112592697143555,1.0390996932983398,2.272159576416016,0.0678248777985572,0.9452780485153198,0.9452780485153198,0.0,200.2482147216797,205.0,58111.81640625,0.0,3200.384033203125,1.0,279.40087890625,283.1842956542969,296.1078796386719,299.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,34249.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146912693977356,1.0,0.0,0.0,3.66449236869812,3.6645162105560303,8.960266200119804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6025390625,0.0,1536.2022705078125,1895.4371337890625,0.0,3540.088134765625,0.9089394211769104,1.0,0.0,3.0,1.0,0.0
18099960,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.923222005367279,0.5995575189590454,0.5420516729354858,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8860464096069336,0.5349750518798828,0.5090071558952332,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.798736035823822,0.3864128291606903,0.2733980119228363,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7941181063652039,0.3798546195030212,0.3639573454856872,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6772354245185852,0.2329162806272506,1.071017861366272,285.0070495605469,284.95001220703125,299.72491455078125,293.1383972167969,298.0065002441406,297.2199401855469,285.00567626953125,1.0,0.6376277804374695,0.4114910662174225,0.4114910662174225,1.0,1.0,-3.313261270523072,1.0385541915893557,2.274707078933716,0.0668373107910156,0.9603979587554932,0.9603979587554932,0.0,201.43609619140625,208.0,58253.359375,0.0,3211.56494140625,1.0,279.4429931640625,283.17584228515625,296.1140441894531,299.8243713378906,293.1499938964844,293.1499938964844,279.1499938964844,33376.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124329090118408,1.0,0.0,0.0,3.731682538986206,3.7317068576812735,9.291860010307572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.8369140625,0.0,1605.892333984375,1895.4371337890625,0.0,3519.168212890625,0.9216560125350952,1.0,0.0,3.0,1.0,0.0
18100020,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9171831607818604,0.5956476926803589,0.539061427116394,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8839964270591736,0.5370979309082031,0.5113885402679443,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7957383990287781,0.3862131834030151,0.2735309302806854,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.791316568851471,0.3799458742141723,0.3643753230571747,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.674431324005127,0.2325610220432281,1.0707110166549685,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0077819824219,297.2161865234375,284.8999328613281,1.0,0.6392996311187744,0.4105986654758453,0.4105986654758453,1.0,1.0,-3.3128316402435303,1.0359117984771729,2.2769198417663574,0.0641532763838768,0.8630279302597046,0.8630279302597046,0.0,204.69503784179688,211.0,58871.03515625,0.0,3229.04443359375,1.0,279.1571350097656,283.0494689941406,296.15606689453125,299.9761657714844,293.1499938964844,293.1499938964844,279.45001220703125,38923.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207331538200378,1.0,0.0,0.0,3.613061666488648,3.613085985183716,8.710519523447147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.849609375,0.0,1514.109375,1895.4371337890625,0.0,3595.923095703125,0.8994741439819336,1.0,0.0,3.0,1.0,0.0
18100080,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9171831607818604,0.5956476926803589,0.539061427116394,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8839964270591736,0.5370979309082031,0.5113885402679443,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7957383990287781,0.3862131834030151,0.2735309302806854,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.791316568851471,0.3799458742141723,0.3643753230571747,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.674431324005127,0.2325610220432281,1.0707110166549685,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0077819824219,297.2161865234375,284.8999328613281,1.0,0.6392996311187744,0.4105986654758453,0.4105986654758453,1.0,1.0,-3.3128316402435303,1.0359117984771729,2.2769198417663574,0.0641532763838768,0.8630279302597046,0.8630279302597046,0.0,204.69503784179688,211.0,58871.03515625,0.0,3229.04443359375,1.0,279.1571350097656,283.0494689941406,296.15606689453125,299.9761657714844,293.1499938964844,293.1499938964844,279.45001220703125,38923.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207331538200378,1.0,0.0,0.0,3.613061666488648,3.613085985183716,8.710519523447147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.849609375,0.0,1514.109375,1895.4371337890625,0.0,3595.923095703125,0.8994741439819336,1.0,0.0,3.0,1.0,0.0
18100140,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9124525785446168,0.5933109521865845,0.5367187857627869,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.882784903049469,0.5401212573051453,0.5140758156776428,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7935167551040649,0.3867824077606201,0.2738357782363891,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7892518043518066,0.3806766867637634,0.3649746477603912,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.672243595123291,0.2326051443815231,1.0707560777664185,285.0065002441406,284.95001220703125,299.7615661621094,293.1296081542969,298.01434326171875,297.2200927734375,285.0055847167969,1.0,0.6409862637519836,0.4097062647342682,0.4097062647342682,1.0,1.0,-3.3143768310546875,1.0339949131011963,2.280381917953491,0.0610962025821208,0.9592021107673644,0.9592021107673644,0.0,207.4271850585937,214.0,58172.27734375,0.0,3247.9775390625,1.0,279.4421081542969,283.1741638183594,296.106201171875,299.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33435.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122954607009888,1.0,0.0,0.0,3.726595163345337,3.726619482040405,9.266541951546968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2607421875,0.0,1600.474853515625,1895.4371337890625,0.0,3517.894287109375,0.9207598567008972,1.0,0.0,3.0,1.0,0.0
18100200,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9124525785446168,0.5933109521865845,0.5367187857627869,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.882784903049469,0.5401212573051453,0.5140758156776428,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7935167551040649,0.3867824077606201,0.2738357782363891,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7892518043518066,0.3806766867637634,0.3649746477603912,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.672243595123291,0.2326051443815231,1.0707560777664185,285.0065002441406,284.95001220703125,299.7615661621094,293.1296081542969,298.01434326171875,297.2200927734375,285.0055847167969,1.0,0.6409862637519836,0.4097062647342682,0.4097062647342682,1.0,1.0,-3.3143768310546875,1.0339949131011963,2.280381917953491,0.0610962025821208,0.9592021107673644,0.9592021107673644,0.0,207.4271850585937,214.0,58172.27734375,0.0,3247.9775390625,1.0,279.4421081542969,283.1741638183594,296.106201171875,299.8111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33435.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122954607009888,1.0,0.0,0.0,3.726595163345337,3.726619482040405,9.266541951546968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2607421875,0.0,1600.474853515625,1895.4371337890625,0.0,3517.894287109375,0.9207598567008972,1.0,0.0,3.0,1.0,0.0
18100260,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9069223999977112,0.5894896388053894,0.5337924361228943,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.88084477186203,0.5422255396842957,0.5164347887039185,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7906371355056763,0.3865710794925689,0.2739562690258026,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7865687012672424,0.3807549774646759,0.3653758466243744,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6695802211761475,0.232256680727005,1.0704649686813354,284.8985290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.015380859375,297.2162475585937,284.90020751953125,1.0,0.642658531665802,0.4088175296783447,0.4088175296783447,1.0,1.0,-3.3139803409576416,1.0313767194747925,2.28260350227356,0.0582206510007381,0.862430214881897,0.862430214881897,0.0,210.6912078857422,217.0,58792.96484375,0.0,3265.5615234375,1.0,279.1571350097656,283.04815673828125,296.1475830078125,299.9626159667969,293.1499938964844,293.1499938964844,279.45001220703125,38916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205798506736756,1.0,0.0,0.0,3.609532833099365,3.609556913375856,8.693511972523993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.43017578125,0.0,1510.193115234375,1895.4371337890625,0.0,3594.508544921875,0.8986929059028625,1.0,0.0,3.0,1.0,0.0
18100320,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9069223999977112,0.5894896388053894,0.5337924361228943,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.88084477186203,0.5422255396842957,0.5164347887039185,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7906371355056763,0.3865710794925689,0.2739562690258026,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7865687012672424,0.3807549774646759,0.3653758466243744,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6695802211761475,0.232256680727005,1.0704649686813354,284.8985290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.015380859375,297.2162475585937,284.90020751953125,1.0,0.642658531665802,0.4088175296783447,0.4088175296783447,1.0,1.0,-3.3139803409576416,1.0313767194747925,2.28260350227356,0.0582206510007381,0.862430214881897,0.862430214881897,0.0,210.6912078857422,217.0,58792.96484375,0.0,3265.5615234375,1.0,279.1571350097656,283.04815673828125,296.1475830078125,299.9626159667969,293.1499938964844,293.1499938964844,279.45001220703125,38916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205798506736756,1.0,0.0,0.0,3.609532833099365,3.609556913375856,8.693511972523993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.43017578125,0.0,1510.193115234375,1895.4371337890625,0.0,3594.508544921875,0.8986929059028625,1.0,0.0,3.0,1.0,0.0
18100380,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9027523398399352,0.5872244238853455,0.5315160751342773,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8797532916069031,0.5452385544776917,0.519109845161438,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7885452508926392,0.3871309161186218,0.2742539942264557,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7846322059631348,0.3814758658409118,0.3659646213054657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.66753751039505,0.2323085516691208,1.0705418586730957,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0217590332031,297.2200927734375,285.0054931640625,1.0,0.6443479061126709,0.4079288244247436,0.4079288244247436,1.0,1.0,-3.315608263015747,1.0294636487960815,2.286144495010376,0.0555726997554302,0.9583694338798524,0.9583694338798524,0.0,213.4224853515625,220.0,58098.9609375,0.0,3284.698974609375,1.0,279.4421081542969,283.1725158691406,296.0978088378906,299.7980041503906,293.1499938964844,293.1499938964844,279.1499938964844,33427.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912144124507904,1.0,0.0,0.0,3.723500967025757,3.723525285720825,9.251161259271612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.40625,0.0,1596.852294921875,1895.4371337890625,0.0,3516.4912109375,0.9200567603111268,1.0,0.0,3.0,1.0,0.0
18100440,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9027523398399352,0.5872244238853455,0.5315160751342773,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8797532916069031,0.5452385544776917,0.519109845161438,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7885452508926392,0.3871309161186218,0.2742539942264557,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7846322059631348,0.3814758658409118,0.3659646213054657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.66753751039505,0.2323085516691208,1.0705418586730957,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0217590332031,297.2200927734375,285.0054931640625,1.0,0.6443479061126709,0.4079288244247436,0.4079288244247436,1.0,1.0,-3.315608263015747,1.0294636487960815,2.286144495010376,0.0555726997554302,0.9583694338798524,0.9583694338798524,0.0,213.4224853515625,220.0,58098.9609375,0.0,3284.698974609375,1.0,279.4421081542969,283.1725158691406,296.0978088378906,299.7980041503906,293.1499938964844,293.1499938964844,279.1499938964844,33427.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912144124507904,1.0,0.0,0.0,3.723500967025757,3.723525285720825,9.251161259271612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.40625,0.0,1596.852294921875,1895.4371337890625,0.0,3516.4912109375,0.9200567603111268,1.0,0.0,3.0,1.0,0.0
18100500,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9006778001785278,0.5854407548904419,0.5303536057472229,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8791859745979309,0.5463631749153137,0.5204663276672363,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7875014543533325,0.3871016502380371,0.2744303345680237,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.78366619348526,0.3815811276435852,0.3662959337234497,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6665521264076233,0.2321970760822296,1.0708293914794922,284.8750915527344,284.95001220703125,299.8063659667969,293.1191711425781,298.02276611328125,297.218994140625,284.87225341796875,1.0,0.6452536582946777,0.4074844419956207,0.4074844419956207,1.0,1.0,-3.3168036937713623,1.028630018234253,2.2881736755371094,0.0544281341135501,0.8684247136116028,0.8684247136116028,0.0,214.8599548339844,220.0,59034.203125,0.0,3295.531005859375,1.0,279.19598388671875,283.0226745605469,296.1518249511719,300.01678466796875,293.1499938964844,293.1499938964844,279.1499938964844,37511.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184166789054872,1.0,0.0,0.0,3.69354248046875,3.693567276000977,9.102894296120212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4267578125,0.0,1593.597900390625,1895.4371337890625,0.0,3574.5390625,0.913933515548706,1.0,0.0,3.0,1.0,0.0
18100560,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8978337645530701,0.5834933519363403,0.5286651253700256,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8779553174972534,0.5473232269287109,0.5214512944221497,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.785818338394165,0.3869099617004394,0.274366945028305,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7821000814437866,0.3815431296825409,0.3663546144962311,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6650407910346985,0.2319674044847488,1.070277452468872,284.8985595703125,284.95001220703125,299.815185546875,293.1171569824219,298.0225830078125,297.2161865234375,284.9003601074219,1.0,0.6460223197937012,0.4070580601692199,0.4070580601692199,1.0,1.0,-3.315291404724121,1.0268876552581787,2.2884037494659424,0.0531576089560985,0.8617596626281738,0.8617596626281738,0.0,216.6845703125,223.0,58718.67578125,0.0,3302.453857421875,1.0,279.1573181152344,283.0468139648437,296.13946533203125,299.9499206542969,293.1499938964844,293.1499938964844,279.45001220703125,38931.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204323887825012,1.0,0.0,0.0,3.606265783309937,3.606289863586426,8.67778226165683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.421875,0.0,1506.721923828125,1895.4371337890625,0.0,3593.1484375,0.897968053817749,1.0,0.0,3.0,1.0,0.0
18100620,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8939473628997803,0.5813019275665283,0.5264560580253601,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8769571781158447,0.5503209829330444,0.5241101384162903,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7838353514671326,0.3874584138393402,0.274656742811203,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.780270516872406,0.38225257396698,0.3669321238994598,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6631219983100891,0.2320244163274765,1.0703785419464111,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.02880859375,297.219970703125,285.00543212890625,1.0,0.6477139592170715,0.4062053263187408,0.4062053263187408,1.0,1.0,-3.3169872760772705,1.0250754356384275,2.2919118404388428,0.0508358068764209,0.9576521515846252,0.9576521515846252,0.0,219.4183349609375,226.0,58032.1875,0.0,3321.78369140625,1.0,279.44207763671875,283.1709289550781,296.08984375,299.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33420.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120116233825684,1.0,0.0,0.0,3.72079873085022,3.720822811126709,9.237737685907632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.474609375,0.0,1593.6927490234375,1895.4371337890625,0.0,3515.262939453125,0.9194445610046388,1.0,0.0,3.0,1.0,0.0
18100680,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8939473628997803,0.5813019275665283,0.5264560580253601,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8769571781158447,0.5503209829330444,0.5241101384162903,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7838353514671326,0.3874584138393402,0.274656742811203,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.780270516872406,0.38225257396698,0.3669321238994598,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6631219983100891,0.2320244163274765,1.0703785419464111,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.02880859375,297.219970703125,285.00543212890625,1.0,0.6477139592170715,0.4062053263187408,0.4062053263187408,1.0,1.0,-3.3169872760772705,1.0250754356384275,2.2919118404388428,0.0508358068764209,0.9576521515846252,0.9576521515846252,0.0,219.4183349609375,226.0,58032.1875,0.0,3321.78369140625,1.0,279.44207763671875,283.1709289550781,296.08984375,299.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,33420.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120116233825684,1.0,0.0,0.0,3.72079873085022,3.720822811126709,9.237737685907632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.474609375,0.0,1593.6927490234375,1895.4371337890625,0.0,3515.262939453125,0.9194445610046388,1.0,0.0,3.0,1.0,0.0
18100740,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.889238715171814,0.5776633024215698,0.5236812233924866,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8752684593200684,0.5523809194564819,0.5264290571212769,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7812355160713196,0.3872275352478027,0.2747613489627838,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7778627276420593,0.382307231426239,0.3673096597194671,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6607659459114075,0.2316882908344268,1.0701327323913574,284.89898681640625,284.95001220703125,299.8500061035156,293.1093444824219,298.02947998046875,297.2160339355469,284.900634765625,1.0,0.6493899822235107,0.4053525626659393,0.4053525626659393,1.0,1.0,-3.316732406616211,1.0225579738616943,2.2941744327545166,0.0486262813210487,0.8614214062690735,0.8614214062690735,0.0,222.6822509765625,229.0,58655.7578125,0.0,3339.693359375,1.0,279.1571960449219,283.0455017089844,296.1317138671875,299.93780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203303456306458,1.0,0.0,0.0,3.603644847869873,3.6036689281463614,8.665173254485126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.61083984375,0.0,1503.6807861328125,1895.4371337890625,0.0,3592.20654296875,0.8973833322525024,1.0,0.0,3.0,1.0,0.0
18100800,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.889238715171814,0.5776633024215698,0.5236812233924866,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8752684593200684,0.5523809194564819,0.5264290571212769,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7812355160713196,0.3872275352478027,0.2747613489627838,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7778627276420593,0.382307231426239,0.3673096597194671,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6607659459114075,0.2316882908344268,1.0701327323913574,284.89898681640625,284.95001220703125,299.8500061035156,293.1093444824219,298.02947998046875,297.2160339355469,284.900634765625,1.0,0.6493899822235107,0.4053525626659393,0.4053525626659393,1.0,1.0,-3.316732406616211,1.0225579738616943,2.2941744327545166,0.0486262813210487,0.8614214062690735,0.8614214062690735,0.0,222.6822509765625,229.0,58655.7578125,0.0,3339.693359375,1.0,279.1571960449219,283.0455017089844,296.1317138671875,299.93780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203303456306458,1.0,0.0,0.0,3.603644847869873,3.6036689281463614,8.665173254485126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.61083984375,0.0,1503.6807861328125,1895.4371337890625,0.0,3592.20654296875,0.8973833322525024,1.0,0.0,3.0,1.0,0.0
18100860,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8824586272239685,0.5735703110694885,0.5202381014823914,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8712784051895142,0.5532426834106445,0.5276092290878296,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7762807011604309,0.385656476020813,0.2739623188972473,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7730406522750854,0.3808236420154571,0.3663688898086548,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6556605100631714,0.2294342964887619,1.0626888275146484,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.02069091796875,297.1990661621094,284.992919921875,1.0,0.6501374244689941,0.4045498371124267,0.4045498371124267,1.0,1.0,-3.302984476089477,1.0154281854629517,2.2875561714172363,0.0459036417305469,0.9456061720848083,0.9456061720848083,0.0,227.43280029296875,232.0,57701.140625,0.0,3335.41162109375,1.0,279.4420471191406,283.16265869140625,296.0802917480469,299.7621154785156,293.1499938964844,293.1499938964844,279.1499938964844,33793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115891456604004,1.0,0.0,0.0,3.707867383956909,3.7078914642333984,9.17363934149762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.8876953125,0.0,1581.73779296875,1895.4371337890625,0.0,3511.345947265625,0.9166991710662842,1.0,0.0,3.0,1.0,0.0
18100920,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8824586272239685,0.5735703110694885,0.5202381014823914,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8712784051895142,0.5532426834106445,0.5276092290878296,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7762807011604309,0.385656476020813,0.2739623188972473,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7730406522750854,0.3808236420154571,0.3663688898086548,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6556605100631714,0.2294342964887619,1.0626888275146484,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.02069091796875,297.1990661621094,284.992919921875,1.0,0.6501374244689941,0.4045498371124267,0.4045498371124267,1.0,1.0,-3.302984476089477,1.0154281854629517,2.2875561714172363,0.0459036417305469,0.9456061720848083,0.9456061720848083,0.0,227.43280029296875,232.0,57701.140625,0.0,3335.41162109375,1.0,279.4420471191406,283.16265869140625,296.0802917480469,299.7621154785156,293.1499938964844,293.1499938964844,279.1499938964844,33793.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115891456604004,1.0,0.0,0.0,3.707867383956909,3.7078914642333984,9.17363934149762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.8876953125,0.0,1581.73779296875,1895.4371337890625,0.0,3511.345947265625,0.9166991710662842,1.0,0.0,3.0,1.0,0.0
18100980,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8765026330947876,0.5691069960594177,0.5165737271308899,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8681221008300781,0.554132878780365,0.5286816954612732,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7721757888793945,0.3843376636505127,0.2731900513172149,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7690406441688538,0.3796416819095611,0.3654309511184692,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6513221859931946,0.2276698797941208,1.0553500652313232,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.01434326171875,297.1857604980469,284.89508056640625,1.0,0.6504552364349365,0.4037471413612366,0.4037471413612366,1.0,1.0,-3.288991928100586,1.0082197189331057,2.2807722091674805,0.0432698987424373,0.8467803001403809,0.8467803001403809,0.0,231.33262634277344,235.0,57950.62890625,0.0,3325.8056640625,1.0,279.1574401855469,283.0495910644531,296.1172790527344,299.8843994140625,293.1499938964844,293.1499938964844,279.45001220703125,39608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184181690216064,1.0,0.0,0.0,3.556654930114746,3.556678771972656,8.440666761089233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.04931640625,0.0,1458.082275390625,1895.4371337890625,0.0,3574.55322265625,0.8875965476036072,1.0,0.0,3.0,1.0,0.0
18101040,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8765026330947876,0.5691069960594177,0.5165737271308899,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8681221008300781,0.554132878780365,0.5286816954612732,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7721757888793945,0.3843376636505127,0.2731900513172149,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7690406441688538,0.3796416819095611,0.3654309511184692,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6513221859931946,0.2276698797941208,1.0553500652313232,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.01434326171875,297.1857604980469,284.89508056640625,1.0,0.6504552364349365,0.4037471413612366,0.4037471413612366,1.0,1.0,-3.288991928100586,1.0082197189331057,2.2807722091674805,0.0432698987424373,0.8467803001403809,0.8467803001403809,0.0,231.33262634277344,235.0,57950.62890625,0.0,3325.8056640625,1.0,279.1574401855469,283.0495910644531,296.1172790527344,299.8843994140625,293.1499938964844,293.1499938964844,279.45001220703125,39608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184181690216064,1.0,0.0,0.0,3.556654930114746,3.556678771972656,8.440666761089233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.04931640625,0.0,1458.082275390625,1895.4371337890625,0.0,3574.55322265625,0.8875965476036072,1.0,0.0,3.0,1.0,0.0
18101100,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8742281794548035,0.5677257776260376,0.5150135159492493,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8671783208847046,0.5551624298095703,0.5294228196144104,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7707406282424927,0.3841980397701263,0.2729530930519104,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7676455974578857,0.3795121312141418,0.3651512861251831,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6497380137443542,0.2271478027105331,1.0525308847427368,285.00811767578125,284.95001220703125,299.8927307128906,293.1006774902344,298.0151672363281,297.1847229003906,285.0095520019531,1.0,0.6506251096725464,0.4033457934856415,0.4033457934856415,1.0,1.0,-3.2839889526367188,1.005319356918335,2.278669595718384,0.042046632617712,0.9237508773803712,0.9237508773803712,0.0,232.7780914306641,235.0,57056.359375,0.0,3322.6767578125,1.0,279.3993530273437,283.18035888671875,296.0600891113281,299.6632385253906,293.1499938964844,293.1499938964844,279.45001220703125,34558.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113429188728333,1.0,0.0,0.0,3.600662469863892,3.600685834884644,8.650836775814241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5693359375,0.0,1468.3311767578125,1895.4371337890625,0.0,3509.062255859375,0.8949806690216064,1.0,0.0,3.0,1.0,0.0
18101160,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8727385401725769,0.5665364861488342,0.5139840245246887,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.86692214012146,0.55638587474823,0.5305715799331665,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7699840664863586,0.3842598497867584,0.2729889750480652,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7668947577476501,0.3795718848705292,0.3651969730854034,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6487550139427185,0.2268147766590118,1.0509262084960938,284.9960327148437,284.95001220703125,299.9012145996094,293.09912109375,298.0179748535156,297.1859741210937,284.99468994140625,1.0,0.6509771943092346,0.4031066000461578,0.4031066000461578,1.0,1.0,-3.282297849655152,1.0040076971054075,2.278290271759033,0.041483748704195,0.9336293935775756,0.9336293935775756,0.0,233.7970123291016,238.0,57122.35546875,0.0,3324.59375,1.0,279.44244384765625,283.1711120605469,296.0673522949219,299.7084655761719,293.1499938964844,293.1499938964844,279.1499938964844,33711.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083495140075684,1.0,0.0,0.0,3.662964344024658,3.662987947463989,8.952795269578928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1767578125,0.0,1530.45751953125,1895.4371337890625,0.0,3481.2802734375,0.906389057636261,1.0,0.0,3.0,1.0,0.0
18101220,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8685681819915771,0.5627532601356506,0.5110170245170593,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8654336333274841,0.5579131841659546,0.532331645488739,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7675987482070923,0.383634865283966,0.272773802280426,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7645986676216125,0.3790859282016754,0.3650027513504028,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6462650895118713,0.2258527874946594,1.0475318431854248,284.9019775390625,284.95001220703125,299.9181213378906,293.09619140625,298.0183410644531,297.1810607910156,284.9034118652344,1.0,0.6517139673233032,0.4026282131671905,0.4026282131671905,1.0,1.0,-3.2762815952301025,1.0005239248275757,2.2757575511932373,0.0402079336345195,0.84384685754776,0.84384685754776,0.0,236.59722900390625,241.0,57530.84375,0.0,3326.753173828125,1.0,279.15777587890625,283.0612487792969,296.1120300292969,299.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,39237.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915422797203064,1.0,0.0,0.0,3.521172285079956,3.521195650100708,8.273092362287571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2890625,0.0,1417.87451171875,1895.4371337890625,0.0,3546.858642578125,0.8794975876808167,1.0,0.0,3.0,1.0,0.0
18101280,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8685681819915771,0.5627532601356506,0.5110170245170593,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8654336333274841,0.5579131841659546,0.532331645488739,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7675987482070923,0.383634865283966,0.272773802280426,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7645986676216125,0.3790859282016754,0.3650027513504028,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6462650895118713,0.2258527874946594,1.0475318431854248,284.9019775390625,284.95001220703125,299.9181213378906,293.09619140625,298.0183410644531,297.1810607910156,284.9034118652344,1.0,0.6517139673233032,0.4026282131671905,0.4026282131671905,1.0,1.0,-3.2762815952301025,1.0005239248275757,2.2757575511932373,0.0402079336345195,0.84384685754776,0.84384685754776,0.0,236.59722900390625,241.0,57530.84375,0.0,3326.753173828125,1.0,279.15777587890625,283.0612487792969,296.1120300292969,299.84869384765625,293.1499938964844,293.1499938964844,279.45001220703125,39237.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915422797203064,1.0,0.0,0.0,3.521172285079956,3.521195650100708,8.273092362287571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2890625,0.0,1417.87451171875,1895.4371337890625,0.0,3546.858642578125,0.8794975876808167,1.0,0.0,3.0,1.0,0.0
18101340,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.865300178527832,0.5604571104049683,0.5087431073188782,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8646522164344788,0.5604149103164673,0.5345261693000793,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7658951282501221,0.3838365077972412,0.2728217542171478,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7629489302635193,0.3793114125728607,0.3651196360588074,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6443749666213989,0.2254035174846649,1.045276761054993,284.9997253417969,284.95001220703125,299.9349365234375,293.0934143066406,298.02490234375,297.1848449707031,284.9988098144531,1.0,0.6526712775230408,0.4021498560905456,0.4021498560905456,1.0,1.0,-3.2736642360687256,0.9982666373252868,2.275397539138794,0.038554660975933,0.9313271641731262,0.9313271641731262,0.0,238.9468231201172,244.0,56833.1015625,0.0,3334.025634765625,1.0,279.4414367675781,283.1768493652344,296.0657043457031,299.68670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33506.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061248302459716,1.0,0.0,0.0,3.637328624725342,3.637352228164673,8.827919941722939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.19921875,0.0,1500.5240478515625,1895.4371337890625,0.0,3460.6064453125,0.9007004499435425,1.0,0.0,3.0,1.0,0.0
18101400,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.865300178527832,0.5604571104049683,0.5087431073188782,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8646522164344788,0.5604149103164673,0.5345261693000793,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7658951282501221,0.3838365077972412,0.2728217542171478,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7629489302635193,0.3793114125728607,0.3651196360588074,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6443749666213989,0.2254035174846649,1.045276761054993,284.9997253417969,284.95001220703125,299.9349365234375,293.0934143066406,298.02490234375,297.1848449707031,284.9988098144531,1.0,0.6526712775230408,0.4021498560905456,0.4021498560905456,1.0,1.0,-3.2736642360687256,0.9982666373252868,2.275397539138794,0.038554660975933,0.9313271641731262,0.9313271641731262,0.0,238.9468231201172,244.0,56833.1015625,0.0,3334.025634765625,1.0,279.4414367675781,283.1768493652344,296.0657043457031,299.68670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33506.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061248302459716,1.0,0.0,0.0,3.637328624725342,3.637352228164673,8.827919941722939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.19921875,0.0,1500.5240478515625,1895.4371337890625,0.0,3460.6064453125,0.9007004499435425,1.0,0.0,3.0,1.0,0.0
18101460,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8612347841262817,0.5568414926528931,0.5059299468994141,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8631671071052551,0.5620262026786804,0.5363887548446655,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7635883092880249,0.3833334147930145,0.2727085947990417,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7607355117797852,0.3789467513561249,0.3650692701339721,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6421172022819519,0.2246464490890503,1.0429881811141968,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0259094238281,297.18133544921875,284.9052734375,1.0,0.6537359952926636,0.4015108644962311,0.4015108644962311,1.0,1.0,-3.269580364227295,0.9950767159461976,2.274503707885742,0.0360590778291225,0.8427836894989014,0.8427836894989014,0.0,241.93130493164065,247.0,57314.73046875,0.0,3341.519287109375,1.0,279.1584777832031,283.0640869140625,296.1094055175781,299.83172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38920.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137937426567078,1.0,0.0,0.0,3.506941318511963,3.506964683532715,8.206355346374039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7490234375,0.0,1400.752685546875,1895.4371337890625,0.0,3531.777099609375,0.8760735392570496,1.0,0.0,3.0,1.0,0.0
18101520,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8612347841262817,0.5568414926528931,0.5059299468994141,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8631671071052551,0.5620262026786804,0.5363887548446655,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7635883092880249,0.3833334147930145,0.2727085947990417,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7607355117797852,0.3789467513561249,0.3650692701339721,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6421172022819519,0.2246464490890503,1.0429881811141968,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,298.0259094238281,297.18133544921875,284.9052734375,1.0,0.6537359952926636,0.4015108644962311,0.4015108644962311,1.0,1.0,-3.269580364227295,0.9950767159461976,2.274503707885742,0.0360590778291225,0.8427836894989014,0.8427836894989014,0.0,241.93130493164065,247.0,57314.73046875,0.0,3341.519287109375,1.0,279.1584777832031,283.0640869140625,296.1094055175781,299.83172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38920.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137937426567078,1.0,0.0,0.0,3.506941318511963,3.506964683532715,8.206355346374039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7490234375,0.0,1400.752685546875,1895.4371337890625,0.0,3531.777099609375,0.8760735392570496,1.0,0.0,3.0,1.0,0.0
18101580,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.858005940914154,0.554651141166687,0.5037733912467957,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8623171448707581,0.5645512938499451,0.5386276841163635,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7618867754936218,0.3836026191711426,0.2728180885314941,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.759078323841095,0.3792199790477752,0.3652547299861908,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6403208374977112,0.2243027687072754,1.0413402318954468,284.99969482421875,284.95001220703125,299.9683532714844,293.08837890625,298.03253173828125,297.18572998046875,284.9987487792969,1.0,0.6549215912818909,0.4008719027042389,0.4008719027042389,1.0,1.0,-3.2680435180664062,0.9927821159362792,2.275261402130127,0.0333786271512508,0.929040253162384,0.929040253162384,0.0,244.4784240722656,250.0,56642.96484375,0.0,3352.294677734375,1.0,279.4413452148437,283.1773986816406,296.06256103515625,299.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,33421.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049081206321716,1.0,0.0,0.0,3.624592304229736,3.624615669250488,8.76620504186576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3486328125,0.0,1485.9259033203125,1895.4371337890625,0.0,3449.290771484375,0.8977630138397217,1.0,0.0,3.0,1.0,0.0
18101640,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.858005940914154,0.554651141166687,0.5037733912467957,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8623171448707581,0.5645512938499451,0.5386276841163635,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7618867754936218,0.3836026191711426,0.2728180885314941,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.759078323841095,0.3792199790477752,0.3652547299861908,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6403208374977112,0.2243027687072754,1.0413402318954468,284.99969482421875,284.95001220703125,299.9683532714844,293.08837890625,298.03253173828125,297.18572998046875,284.9987487792969,1.0,0.6549215912818909,0.4008719027042389,0.4008719027042389,1.0,1.0,-3.2680435180664062,0.9927821159362792,2.275261402130127,0.0333786271512508,0.929040253162384,0.929040253162384,0.0,244.4784240722656,250.0,56642.96484375,0.0,3352.294677734375,1.0,279.4413452148437,283.1773986816406,296.06256103515625,299.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,33421.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049081206321716,1.0,0.0,0.0,3.624592304229736,3.624615669250488,8.76620504186576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3486328125,0.0,1485.9259033203125,1895.4371337890625,0.0,3449.290771484375,0.8977630138397217,1.0,0.0,3.0,1.0,0.0
18101700,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8563157916069031,0.552951455116272,0.5026530623435974,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8618241548538208,0.5654171705245972,0.5397422909736633,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7610027194023132,0.3834404647350311,0.2728940844535827,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7582142353057861,0.3791043162345886,0.3653722405433655,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6394272446632385,0.2240018248558044,1.040745496749878,284.8743896484375,284.95001220703125,299.9766845703125,293.0871887207031,298.0335998535156,297.184814453125,284.8727111816406,1.0,0.655586838722229,0.4005523920059204,0.4005523920059204,1.0,1.0,-3.2675600051879883,0.9917261600494384,2.27583384513855,0.0321853570640087,0.8415406346321106,0.8415406346321106,0.0,245.86843872070312,250.0,57443.421875,0.0,3358.958740234375,1.0,279.1988525390625,283.0362548828125,296.1180419921875,299.88458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38108.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911041259765625,1.0,0.0,0.0,3.582025051116944,3.582048892974853,8.561513595850556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.30078125,0.0,1474.3355712890625,1895.4371337890625,0.0,3506.264404296875,0.8892070055007935,1.0,0.0,3.0,1.0,0.0
