time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101760,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8540719151496887,0.5511577129364014,0.5010756254196167,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8608300685882568,0.5661658644676208,0.5405049920082092,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7596485018730164,0.3831672072410583,0.2727563977241516,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7569104433059692,0.378883808851242,0.3652412295341491,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6381686329841614,0.2236143499612808,1.039417028427124,284.904296875,284.95001220703125,299.9849853515625,293.0860595703125,298.0337829589844,297.1826477050781,284.9057006835937,1.0,0.6561409831047058,0.4002450108528137,0.4002450108528137,1.0,1.0,-3.2646615505218506,0.9898577928543092,2.274803876876831,0.0309111401438713,0.8406897783279419,0.8406897783279419,0.0,247.6053924560547,253.0,57124.28125,0.0,3362.119873046875,1.0,279.1582946777344,283.06500244140625,296.1061706542969,299.8172302246094,293.1499938964844,293.1499938964844,279.45001220703125,39009.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128126502037048,1.0,0.0,0.0,3.493626117706299,3.493649244308472,8.144157277456543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.66845703125,0.0,1387.6103515625,1895.4371337890625,0.0,3522.687744140625,0.8731765747070312,1.0,0.0,3.0,1.0,0.0
18101820,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.850989043712616,0.5490707159042358,0.4990100562572479,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8600074052810669,0.568690836429596,0.5427418947219849,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.758042573928833,0.3835087120532989,0.2729140520095825,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.755316972732544,0.3791762888431549,0.3654455244541168,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6364729404449463,0.2233193516731262,1.0380070209503174,284.999267578125,284.95001220703125,300.0015563964844,293.0838317871094,298.0405578613281,297.18731689453125,284.99835205078125,1.0,0.6574329733848572,0.3996302783489227,0.3996302783489227,1.0,1.0,-3.263599872589112,0.9877482652664183,2.2758517265319824,0.0291471425443887,0.9267709255218506,0.9267709255218506,0.0,250.256576538086,256.0,56485.7890625,0.0,3374.516845703125,1.0,279.44122314453125,283.1771850585937,296.0586242675781,299.6577453613281,293.1499938964844,293.1499938964844,279.1499938964844,33390.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90402352809906,1.0,0.0,0.0,3.614601612091065,3.614624738693237,8.717945547687123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2890625,0.0,1474.80908203125,1895.4371337890625,0.0,3441.060302734375,0.8954995274543762,1.0,0.0,3.0,1.0,0.0
18101880,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.850989043712616,0.5490707159042358,0.4990100562572479,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8600074052810669,0.568690836429596,0.5427418947219849,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.758042573928833,0.3835087120532989,0.2729140520095825,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.755316972732544,0.3791762888431549,0.3654455244541168,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6364729404449463,0.2233193516731262,1.0380070209503174,284.999267578125,284.95001220703125,300.0015563964844,293.0838317871094,298.0405578613281,297.18731689453125,284.99835205078125,1.0,0.6574329733848572,0.3996302783489227,0.3996302783489227,1.0,1.0,-3.263599872589112,0.9877482652664183,2.2758517265319824,0.0291471425443887,0.9267709255218506,0.9267709255218506,0.0,250.256576538086,256.0,56485.7890625,0.0,3374.516845703125,1.0,279.44122314453125,283.1771850585937,296.0586242675781,299.6577453613281,293.1499938964844,293.1499938964844,279.1499938964844,33390.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90402352809906,1.0,0.0,0.0,3.614601612091065,3.614624738693237,8.717945547687123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2890625,0.0,1474.80908203125,1895.4371337890625,0.0,3441.060302734375,0.8954995274543762,1.0,0.0,3.0,1.0,0.0
18101940,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8472720980644226,0.5456951260566711,0.4964045584201813,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8586075305938721,0.570298433303833,0.5446068644523621,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7559623718261719,0.3831575810909271,0.272904485464096,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7532669901847839,0.3788583278656006,0.3654443621635437,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6344544887542725,0.2226732671260833,1.0362632274627686,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.04180908203125,297.18438720703125,284.9063415527344,1.0,0.6587287783622742,0.3990155160427093,0.3990155160427093,1.0,1.0,-3.2606093883514404,0.984920620918274,2.275688886642456,0.0280511695891618,0.8396469950675964,0.8396469950675964,0.0,253.447509765625,244.0,56984.59765625,0.0,3385.53955078125,1.0,279.1586608886719,283.065673828125,296.1017761230469,299.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,38840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119911789894104,1.0,0.0,0.0,3.485656499862671,3.4856793880462646,8.107043072413944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.34619140625,0.0,1378.1937255859375,1895.4371337890625,0.0,3515.073486328125,0.8713154196739197,1.0,0.0,3.0,1.0,0.0
18102000,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8472720980644226,0.5456951260566711,0.4964045584201813,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8586075305938721,0.570298433303833,0.5446068644523621,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7559623718261719,0.3831575810909271,0.272904485464096,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7532669901847839,0.3788583278656006,0.3654443621635437,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6344544887542725,0.2226732671260833,1.0362632274627686,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.04180908203125,297.18438720703125,284.9063415527344,1.0,0.6587287783622742,0.3990155160427093,0.3990155160427093,1.0,1.0,-3.2606093883514404,0.984920620918274,2.275688886642456,0.0280511695891618,0.8396469950675964,0.8396469950675964,0.0,253.447509765625,244.0,56984.59765625,0.0,3385.53955078125,1.0,279.1586608886719,283.065673828125,296.1017761230469,299.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,38840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119911789894104,1.0,0.0,0.0,3.485656499862671,3.4856793880462646,8.107043072413944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.34619140625,0.0,1378.1937255859375,1895.4371337890625,0.0,3515.073486328125,0.8713154196739197,1.0,0.0,3.0,1.0,0.0
18102060,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8489106893539429,0.5437228083610535,0.4941920936107635,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8626130223274231,0.5728262066841125,0.5465807318687439,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7585865259170532,0.3836049437522888,0.2729359269142151,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7558086514472961,0.3791768848896026,0.3654057085514068,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6360791921615601,0.2224269211292266,1.033794641494751,284.9976501464844,284.95001220703125,300.0345764160156,293.0795593261719,298.04864501953125,297.18927001953125,284.9966735839844,1.0,0.6558454632759094,0.3984451591968536,0.3984451591968536,1.0,1.0,-3.2573442459106445,0.9821165204048156,2.2752277851104736,0.0271146707236766,0.9233565330505372,0.9233565330505372,0.0,249.3121795654297,232.0,56312.15234375,0.0,3355.2021484375,1.0,279.441162109375,283.1762084960937,296.0543518066406,299.6433410644531,293.1499938964844,293.1499938964844,279.1499938964844,33421.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032300114631652,1.0,0.0,0.0,3.604397773742676,3.6044209003448486,8.668795317134936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4580078125,0.0,1463.9708251953125,1895.4371337890625,0.0,3433.673828125,0.8932089805603027,1.0,0.0,3.0,1.0,0.0
18102120,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8489106893539429,0.5437228083610535,0.4941920936107635,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8626130223274231,0.5728262066841125,0.5465807318687439,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7585865259170532,0.3836049437522888,0.2729359269142151,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7558086514472961,0.3791768848896026,0.3654057085514068,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6360791921615601,0.2224269211292266,1.033794641494751,284.9976501464844,284.95001220703125,300.0345764160156,293.0795593261719,298.04864501953125,297.18927001953125,284.9966735839844,1.0,0.6558454632759094,0.3984451591968536,0.3984451591968536,1.0,1.0,-3.2573442459106445,0.9821165204048156,2.2752277851104736,0.0271146707236766,0.9233565330505372,0.9233565330505372,0.0,249.3121795654297,232.0,56312.15234375,0.0,3355.2021484375,1.0,279.441162109375,283.1762084960937,296.0543518066406,299.6433410644531,293.1499938964844,293.1499938964844,279.1499938964844,33421.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032300114631652,1.0,0.0,0.0,3.604397773742676,3.6044209003448486,8.668795317134936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4580078125,0.0,1463.9708251953125,1895.4371337890625,0.0,3433.673828125,0.8932089805603027,1.0,0.0,3.0,1.0,0.0
18102180,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8508682250976562,0.5420926809310913,0.4929371178150177,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8658964037895203,0.5737268924713135,0.5475316643714905,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7610070109367371,0.3835489451885223,0.2729343771934509,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7581654787063599,0.3790898025035858,0.3653481304645538,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6377742886543274,0.2221763879060745,1.0324558019638062,284.8722839355469,284.95001220703125,300.0431213378906,293.0784912109375,298.04986572265625,297.1885986328125,284.8717956542969,1.0,0.6535621285438538,0.3981485664844513,0.3981485664844513,1.0,1.0,-3.255305528640747,0.98054701089859,2.2747585773468018,0.0265307128429412,0.8342026472091675,0.8342026472091675,0.0,245.578125,232.0,57044.07421875,0.0,3329.879150390625,1.0,279.1959533691406,283.03668212890625,296.1101989746094,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38539.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909552037715912,1.0,0.0,0.0,3.551762819290161,3.551786184310913,8.417462140641874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5380859375,0.0,1445.088623046875,1895.4371337890625,0.0,3492.44580078125,0.8828337788581848,1.0,0.0,3.0,1.0,0.0
18102240,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8526566028594971,0.5405454039573669,0.491346538066864,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8689950108528137,0.5744805932044983,0.5480595231056213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7632648944854736,0.383428543806076,0.2727261483669281,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7603840231895447,0.3789372146129608,0.365046888589859,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6393595933914185,0.221885472536087,1.0304676294326782,284.9049377441406,284.95001220703125,300.051025390625,293.0774841308594,298.05029296875,297.18701171875,284.9056091308594,1.0,0.6510016322135925,0.3978748023509979,0.3978748023509979,1.0,1.0,-3.251027107238769,0.9782804250717164,2.2727468013763428,0.0255994070321321,0.8361046314239502,0.8361046314239502,0.0,241.8094177246093,220.0,56747.91796875,0.0,3299.411376953125,1.0,279.1587829589844,283.06671142578125,296.0967712402344,299.7843933105469,293.1499938964844,293.1499938964844,279.45001220703125,38931.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036729812622,1.0,0.0,0.0,3.4704246520996094,3.470447540283203,8.036344638640003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.18212890625,0.0,1363.264404296875,1895.4371337890625,0.0,3506.222412109375,0.8680335283279419,1.0,0.0,3.0,1.0,0.0
18102300,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8553673624992371,0.5395968556404114,0.4900140762329101,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8730496764183044,0.5757220983505249,0.548808753490448,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7663463354110718,0.3836879730224609,0.2726264894008636,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7633897066116333,0.3790925145149231,0.3648499250411987,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6415575742721558,0.2217802852392196,1.0286474227905271,285.01251220703125,284.95001220703125,300.0592346191406,293.07647705078125,298.05352783203125,297.189208984375,285.0136413574219,1.0,0.6481063365936279,0.39758962392807,0.39758962392807,1.0,1.0,-3.2477755546569824,0.9763584136962892,2.2714171409606934,0.0243674460798501,0.9106564521789552,0.9106564521789552,0.0,237.13601684570312,220.0,55956.7734375,0.0,3266.286865234375,1.0,279.3973999023437,283.1898498535156,296.0409545898437,299.5733947753906,293.1499938964844,293.1499938964844,279.45001220703125,34092.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045422077178956,1.0,0.0,0.0,3.5212764739990234,3.521298885345459,8.273581784123962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9248046875,0.0,1380.8497314453125,1895.4371337890625,0.0,3445.886474609375,0.8769217133522034,1.0,0.0,3.0,1.0,0.0
18102360,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8590127825737,0.5387827157974243,0.4891018867492676,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8780248165130615,0.577087938785553,0.5498740077018738,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7702698111534119,0.384090393781662,0.2727337479591369,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7671937942504883,0.3793645203113556,0.3648784756660461,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6444178819656372,0.2217789739370346,1.0275260210037231,284.9963684082031,284.95001220703125,300.0674743652344,293.075439453125,298.0578308105469,297.1927490234375,284.9949035644531,1.0,0.6451360583305359,0.3973462879657745,0.3973462879657745,1.0,1.0,-3.246772050857544,0.975339949131012,2.2714321613311768,0.0231813322752714,0.918556034564972,0.918556034564972,0.0,231.81407165527344,208.0,56072.421875,0.0,3234.58349609375,1.0,279.4417419433594,283.1765441894531,296.0483703613281,299.6224975585937,293.1499938964844,293.1499938964844,279.1499938964844,33376.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901999533176422,1.0,0.0,0.0,3.589956283569336,3.5899791717529297,8.599467946623918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4736328125,0.0,1448.08154296875,1895.4371337890625,0.0,3422.215576171875,0.8897128701210022,1.0,0.0,3.0,1.0,0.0
18102420,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8660658597946167,0.5358160734176636,0.4863392412662506,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8879567384719849,0.5788176655769348,0.5513109564781189,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7780832648277283,0.3841331601142883,0.2725909650325775,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7748077511787415,0.3792335987091064,0.3645072877407074,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6501976251602173,0.2213770896196365,1.0242739915847778,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0601501464844,297.1911315917969,284.9068298339844,1.0,0.6386797428131104,0.3968596756458282,0.3968596756458282,1.0,1.0,-3.2406575679779053,0.9718841910362244,2.268773317337036,0.0207395907491445,0.8331179022789001,0.8331179022789001,0.0,221.274169921875,196.0,56496.3828125,0.0,3162.839599609375,1.0,279.158935546875,283.0699462890625,296.092041015625,299.7636108398437,293.1499938964844,293.1499938964844,279.45001220703125,38915.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097283482551576,1.0,0.0,0.0,3.4524409770965576,3.4524636268615723,7.953271961014252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.10986328125,0.0,1344.9127197265625,1895.4371337890625,0.0,3494.08251953125,0.8640720844268799,1.0,0.0,3.0,1.0,0.0
18102480,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8660658597946167,0.5358160734176636,0.4863392412662506,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8879567384719849,0.5788176655769348,0.5513109564781189,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7780832648277283,0.3841331601142883,0.2725909650325775,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7748077511787415,0.3792335987091064,0.3645072877407074,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6501976251602173,0.2213770896196365,1.0242739915847778,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0601501464844,297.1911315917969,284.9068298339844,1.0,0.6386797428131104,0.3968596756458282,0.3968596756458282,1.0,1.0,-3.2406575679779053,0.9718841910362244,2.268773317337036,0.0207395907491445,0.8331179022789001,0.8331179022789001,0.0,221.274169921875,196.0,56496.3828125,0.0,3162.839599609375,1.0,279.158935546875,283.0699462890625,296.092041015625,299.7636108398437,293.1499938964844,293.1499938964844,279.45001220703125,38915.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097283482551576,1.0,0.0,0.0,3.4524409770965576,3.4524636268615723,7.953271961014252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.10986328125,0.0,1344.9127197265625,1895.4371337890625,0.0,3494.08251953125,0.8640720844268799,1.0,0.0,3.0,1.0,0.0
18102540,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8753445148468018,0.534201979637146,0.4841903448104858,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9000596404075623,0.5814809799194336,0.5531266927719116,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7878578901290894,0.3849968314170837,0.272699236869812,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7843019366264343,0.3797489702701568,0.3643680512905121,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.657565712928772,0.2213891297578811,1.0216000080108645,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.0679931640625,297.1972045898437,284.9950256347656,1.0,0.6319504976272583,0.3963730335235595,0.3963730335235595,1.0,1.0,-3.236997365951538,0.9692586064338684,2.2677388191223145,0.0188380889594554,0.914591670036316,0.914591670036316,0.0,209.67030334472656,184.0,55840.46484375,0.0,3090.7861328125,1.0,279.4408874511719,283.1783752441406,296.0449523925781,299.6042785644531,293.1499938964844,293.1499938964844,279.1499938964844,33440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007455706596376,1.0,0.0,0.0,3.571711301803589,3.5717341899871826,8.512282079209399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7080078125,0.0,1429.0592041015625,1895.4371337890625,0.0,3410.533447265625,0.8858844041824341,1.0,0.0,3.0,1.0,0.0
18102600,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8753445148468018,0.534201979637146,0.4841903448104858,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9000596404075623,0.5814809799194336,0.5531266927719116,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7878578901290894,0.3849968314170837,0.272699236869812,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7843019366264343,0.3797489702701568,0.3643680512905121,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.657565712928772,0.2213891297578811,1.0216000080108645,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.0679931640625,297.1972045898437,284.9950256347656,1.0,0.6319504976272583,0.3963730335235595,0.3963730335235595,1.0,1.0,-3.236997365951538,0.9692586064338684,2.2677388191223145,0.0188380889594554,0.914591670036316,0.914591670036316,0.0,209.67030334472656,184.0,55840.46484375,0.0,3090.7861328125,1.0,279.4408874511719,283.1783752441406,296.0449523925781,299.6042785644531,293.1499938964844,293.1499938964844,279.1499938964844,33440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007455706596376,1.0,0.0,0.0,3.571711301803589,3.5717341899871826,8.512282079209399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7080078125,0.0,1429.0592041015625,1895.4371337890625,0.0,3410.533447265625,0.8858844041824341,1.0,0.0,3.0,1.0,0.0
18102660,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8850695490837097,0.5313822031021118,0.4815130531787872,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9132529497146606,0.5832517743110657,0.5545608997344971,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7981659173965454,0.3852353692054748,0.272661954164505,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7943399548530579,0.3796947002410888,0.3640299141407013,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6655546426773071,0.2210894078016281,1.0186352729797363,284.9070739746094,284.95001220703125,300.11669921875,293.06903076171875,298.0703430175781,297.1956787109375,284.9076538085937,1.0,0.6250168681144714,0.3958997726440429,0.3958997726440429,1.0,1.0,-3.231495141983032,0.966003715991974,2.265491485595703,0.0173589903861284,0.8305556178092957,0.8305556178092957,0.0,198.29481506347656,172.0,56274.58203125,0.0,3016.21484375,1.0,279.15899658203125,283.0724182128906,296.0881042480469,299.7456970214844,293.1499938964844,293.1499938964844,279.45001220703125,38885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085121750831604,1.0,0.0,0.0,3.43682861328125,3.436851024627685,7.881503165663162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7470703125,0.0,1329.011474609375,1895.4371337890625,0.0,3482.790771484375,0.8605674505233765,1.0,0.0,3.0,1.0,0.0
18102720,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8850695490837097,0.5313822031021118,0.4815130531787872,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9132529497146606,0.5832517743110657,0.5545608997344971,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7981659173965454,0.3852353692054748,0.272661954164505,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7943399548530579,0.3796947002410888,0.3640299141407013,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6655546426773071,0.2210894078016281,1.0186352729797363,284.9070739746094,284.95001220703125,300.11669921875,293.06903076171875,298.0703430175781,297.1956787109375,284.9076538085937,1.0,0.6250168681144714,0.3958997726440429,0.3958997726440429,1.0,1.0,-3.231495141983032,0.966003715991974,2.265491485595703,0.0173589903861284,0.8305556178092957,0.8305556178092957,0.0,198.29481506347656,172.0,56274.58203125,0.0,3016.21484375,1.0,279.15899658203125,283.0724182128906,296.0881042480469,299.7456970214844,293.1499938964844,293.1499938964844,279.45001220703125,38885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085121750831604,1.0,0.0,0.0,3.43682861328125,3.436851024627685,7.881503165663162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7470703125,0.0,1329.011474609375,1895.4371337890625,0.0,3482.790771484375,0.8605674505233765,1.0,0.0,3.0,1.0,0.0
18102780,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8972293138504028,0.5298830270767212,0.4794541299343109,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9301130771636964,0.5859382152557373,0.5563837885856628,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8104143142700195,0.386275976896286,0.2728833854198456,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8063477873802185,0.380266398191452,0.3639294803142547,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6753672957420349,0.2211809009313583,1.016252040863037,284.99560546875,284.95001220703125,300.13311767578125,293.0667419433594,298.0780944824219,297.2016296386719,284.9946594238281,1.0,0.6180152893066406,0.395426481962204,0.395426481962204,1.0,1.0,-3.228485345840454,0.963608980178833,2.264876365661621,0.0161283537745475,0.9113959670066832,0.9113959670066832,0.0,186.25294494628903,160.0,55639.5703125,0.0,2943.480712890625,1.0,279.4407653808594,283.17938232421875,296.0408630371094,299.58758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33415.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996078372001648,1.0,0.0,0.0,3.557936429977417,3.557959079742432,8.446750143775716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.75,0.0,1414.28564453125,1895.4371337890625,0.0,3399.9287109375,0.8827197551727295,1.0,0.0,3.0,1.0,0.0
18102840,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8972293138504028,0.5298830270767212,0.4794541299343109,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9301130771636964,0.5859382152557373,0.5563837885856628,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8104143142700195,0.386275976896286,0.2728833854198456,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8063477873802185,0.380266398191452,0.3639294803142547,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6753672957420349,0.2211809009313583,1.016252040863037,284.99560546875,284.95001220703125,300.13311767578125,293.0667419433594,298.0780944824219,297.2016296386719,284.9946594238281,1.0,0.6180152893066406,0.395426481962204,0.395426481962204,1.0,1.0,-3.228485345840454,0.963608980178833,2.264876365661621,0.0161283537745475,0.9113959670066832,0.9113959670066832,0.0,186.25294494628903,160.0,55639.5703125,0.0,2943.480712890625,1.0,279.4407653808594,283.17938232421875,296.0408630371094,299.58758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33415.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996078372001648,1.0,0.0,0.0,3.557936429977417,3.557959079742432,8.446750143775716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.75,0.0,1414.28564453125,1895.4371337890625,0.0,3399.9287109375,0.8827197551727295,1.0,0.0,3.0,1.0,0.0
18102900,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9037851095199584,0.5285732746124268,0.4783768355846405,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9391603469848632,0.5868778228759766,0.5572753548622131,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8166761994361877,0.3865177631378174,0.2730166018009186,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.812592089176178,0.3803081214427948,0.3638970553874969,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6807586550712585,0.2211033552885055,1.0152482986450195,284.874755859375,284.95001220703125,300.1413269042969,293.0655517578125,298.0796203613281,297.20135498046875,284.8735656738281,1.0,0.6145321130752563,0.3951898217201233,0.3951898217201233,1.0,1.0,-3.2271828651428223,0.9624647498130798,2.2647180557250977,0.0158208906650543,0.8261278867721558,0.8261278867721558,0.0,180.29641723632807,160.0,56370.73046875,0.0,2907.934326171875,1.0,279.2004699707031,283.0439453125,296.096435546875,299.7969055175781,293.1499938964844,293.1499938964844,279.1499938964844,38379.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057427644729614,1.0,0.0,0.0,3.508514881134033,3.508538007736206,8.213721685024211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.126953125,0.0,1398.4990234375,1895.4371337890625,0.0,3457.053955078125,0.8729924559593201,1.0,0.0,3.0,1.0,0.0
18102960,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9102650284767152,0.5272013545036316,0.4768882095813751,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9477047324180604,0.587725043296814,0.5578252077102661,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.822529137134552,0.3866849839687347,0.2729569375514984,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8183720707893372,0.3802657127380371,0.3636322617530823,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6859408617019653,0.2209552377462387,1.013573169708252,284.90777587890625,284.95001220703125,300.1495361328125,293.0643310546875,298.0803527832031,297.1999206542969,284.9088439941406,1.0,0.610916256904602,0.3949699103832245,0.3949699103832245,1.0,1.0,-3.223653078079224,0.9605907201766968,2.2630622386932373,0.0154901314526796,0.8283786773681641,0.8283786773681641,0.0,174.6436309814453,148.0,56063.91015625,0.0,2869.4560546875,1.0,279.158935546875,283.0749206542969,296.084228515625,299.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,38972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074755907058716,1.0,0.0,0.0,3.4211997985839844,3.42122220993042,7.809984481355059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.46435546875,0.0,1314.0479736328125,1895.4371337890625,0.0,3473.1611328125,0.8572362065315247,1.0,0.0,3.0,1.0,0.0
18103020,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9278550148010254,0.5258187651634216,0.474927544593811,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9670894145965576,0.5904203653335571,0.5596491694450378,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.836782693862915,0.3878787159919739,0.2732834219932556,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8322116136550903,0.3808802366256714,0.3635668754577636,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6987303495407104,0.2211088091135025,1.0114482641220093,284.99530029296875,284.95001220703125,300.1659851074219,293.0617980957031,298.0881042480469,297.20574951171875,284.9943542480469,1.0,0.6038045287132263,0.3945300877094269,0.3945300877094269,1.0,1.0,-3.221241950988769,0.9584869146347046,2.2627549171447754,0.0146058080717921,0.9087021946907043,0.9087021946907043,0.0,162.48399353027344,136.0,55462.515625,0.0,2797.615478515625,1.0,279.4406433105469,283.1800537109375,296.0363464355469,299.57196044921875,293.1499938964844,293.1499938964844,279.1499938964844,33389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986393213272095,1.0,0.0,0.0,3.545854091644287,3.5458767414093018,8.389479262405075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3486328125,0.0,1401.3851318359375,1895.4371337890625,0.0,3390.897216796875,0.8799898028373718,1.0,0.0,3.0,1.0,0.0
18103080,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9278550148010254,0.5258187651634216,0.474927544593811,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9670894145965576,0.5904203653335571,0.5596491694450378,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.836782693862915,0.3878787159919739,0.2732834219932556,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8322116136550903,0.3808802366256714,0.3635668754577636,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6987303495407104,0.2211088091135025,1.0114482641220093,284.99530029296875,284.95001220703125,300.1659851074219,293.0617980957031,298.0881042480469,297.20574951171875,284.9943542480469,1.0,0.6038045287132263,0.3945300877094269,0.3945300877094269,1.0,1.0,-3.221241950988769,0.9584869146347046,2.2627549171447754,0.0146058080717921,0.9087021946907043,0.9087021946907043,0.0,162.48399353027344,136.0,55462.515625,0.0,2797.615478515625,1.0,279.4406433105469,283.1800537109375,296.0363464355469,299.57196044921875,293.1499938964844,293.1499938964844,279.1499938964844,33389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986393213272095,1.0,0.0,0.0,3.545854091644287,3.5458767414093018,8.389479262405075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3486328125,0.0,1401.3851318359375,1895.4371337890625,0.0,3390.897216796875,0.8799898028373718,1.0,0.0,3.0,1.0,0.0
18103140,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9466431736946106,0.5232659578323364,0.4724657535552978,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9850956797599792,0.5922085642814636,0.5610865950584412,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8523746132850647,0.3884354829788208,0.2734551429748535,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8472025990486145,0.3809190094470978,0.3633027672767639,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7122951745986938,0.2209390699863433,1.0090110301971436,284.90875244140625,284.95001220703125,300.1824645996094,293.0591125488281,298.09033203125,297.2038879394531,284.90924072265625,1.0,0.5966241359710693,0.3940902352333069,0.3940902352333069,1.0,1.0,-3.2169761657714844,0.9557837247848512,2.261192321777344,0.0129140056669712,0.826820969581604,0.826820969581604,0.0,150.81626892089844,124.0,55906.8203125,0.0,2724.802734375,1.0,279.15924072265625,283.0760498046875,296.0790405273437,299.7134094238281,293.1499938964844,293.1499938964844,279.45001220703125,38805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906574845314026,1.0,0.0,0.0,3.4116344451904297,3.411656856536865,7.766374210405047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.2890625,0.0,1303.411865234375,1895.4371337890625,0.0,3464.7900390625,0.8549646735191345,1.0,0.0,3.0,1.0,0.0
18103200,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9466431736946106,0.5232659578323364,0.4724657535552978,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9850956797599792,0.5922085642814636,0.5610865950584412,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8523746132850647,0.3884354829788208,0.2734551429748535,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8472025990486145,0.3809190094470978,0.3633027672767639,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7122951745986938,0.2209390699863433,1.0090110301971436,284.90875244140625,284.95001220703125,300.1824645996094,293.0591125488281,298.09033203125,297.2038879394531,284.90924072265625,1.0,0.5966241359710693,0.3940902352333069,0.3940902352333069,1.0,1.0,-3.2169761657714844,0.9557837247848512,2.261192321777344,0.0129140056669712,0.826820969581604,0.826820969581604,0.0,150.81626892089844,124.0,55906.8203125,0.0,2724.802734375,1.0,279.15924072265625,283.0760498046875,296.0790405273437,299.7134094238281,293.1499938964844,293.1499938964844,279.45001220703125,38805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906574845314026,1.0,0.0,0.0,3.4116344451904297,3.411656856536865,7.766374210405047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.2890625,0.0,1303.411865234375,1895.4371337890625,0.0,3464.7900390625,0.8549646735191345,1.0,0.0,3.0,1.0,0.0
18103260,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9663813710212708,0.5219745635986328,0.4706500172615051,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.5949992537498474,0.5590665340423584,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8704643249511719,0.3897579312324524,0.273915559053421,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8645052909851074,0.3815543353557586,0.3633153438568115,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7260952591896057,0.2211285978555679,1.0073169469833374,284.9935607910156,284.95001220703125,300.1989440917969,293.05621337890625,298.0980529785156,297.2097473144531,284.9917907714844,1.0,0.5891791582107544,0.3936861157417297,0.3936861157417297,1.0,1.0,-3.209907531738281,0.952220857143402,2.2576866149902344,0.0110020600259304,0.905275583267212,0.905275583267212,0.0,139.52938842773438,127.0,55259.82421875,0.0,2649.4677734375,1.0,279.4405517578125,283.1789245605469,296.0310974121094,299.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,33388.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978242874145508,1.0,0.0,0.0,3.5350124835968018,3.5350348949432373,8.338255383932847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2197265625,0.0,1390.03857421875,1895.4371337890625,0.0,3383.294677734375,0.8775326013565063,1.0,0.0,3.0,1.0,0.0
18103320,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9663813710212708,0.5219745635986328,0.4706500172615051,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.5949992537498474,0.5590665340423584,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8704643249511719,0.3897579312324524,0.273915559053421,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8645052909851074,0.3815543353557586,0.3633153438568115,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7260952591896057,0.2211285978555679,1.0073169469833374,284.9935607910156,284.95001220703125,300.1989440917969,293.05621337890625,298.0980529785156,297.2097473144531,284.9917907714844,1.0,0.5891791582107544,0.3936861157417297,0.3936861157417297,1.0,1.0,-3.209907531738281,0.952220857143402,2.2576866149902344,0.0110020600259304,0.905275583267212,0.905275583267212,0.0,139.52938842773438,127.0,55259.82421875,0.0,2649.4677734375,1.0,279.4405517578125,283.1789245605469,296.0310974121094,299.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,33388.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978242874145508,1.0,0.0,0.0,3.5350124835968018,3.5350348949432373,8.338255383932847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2197265625,0.0,1390.03857421875,1895.4371337890625,0.0,3383.294677734375,0.8775326013565063,1.0,0.0,3.0,1.0,0.0
18103380,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9703572988510132,0.520423412322998,0.4695330858230591,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5971185564994812,0.5508661866188049,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8752081990242004,0.3901258707046509,0.2742654681205749,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.86888587474823,0.3815644085407257,0.363424152135849,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7293574213981628,0.2210354059934616,1.0069994926452637,284.87115478515625,284.95001220703125,300.2088623046875,293.05438232421875,298.1024475097656,297.21337890625,284.8746337890625,1.0,0.5865037441253662,0.393443614244461,0.393443614244461,1.0,1.0,-3.1998772621154785,0.9481062293052672,2.251771211624145,0.0092053422704339,0.8120867609977722,0.8120867609977722,0.0,136.7039794921875,127.0,55678.6484375,0.0,2613.169677734375,1.0,279.185546875,283.0495910644531,296.08648681640625,299.7439880371094,293.1499938964844,293.1499938964844,279.1499938964844,39978.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046464562416076,1.0,0.0,0.0,3.4389896392822266,3.439012289047241,7.891417226346675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.763671875,0.0,1338.8804931640625,1895.4371337890625,0.0,3446.856689453125,0.859656572341919,1.0,0.0,3.0,1.0,0.0
18103440,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9714279770851136,0.5194346308708191,0.4685173332691192,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.598771333694458,0.5478003025054932,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8769785761833191,0.3903690874576568,0.2743711173534393,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.870449423789978,0.3815516233444214,0.3633431792259216,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7304737567901611,0.2209492325782776,1.006378173828125,284.90631103515625,284.95001220703125,300.2154846191406,293.0531311035156,298.1062316894531,297.2168884277344,284.9071044921875,1.0,0.5851694345474243,0.3932819664478302,0.3932819664478302,1.0,1.0,-3.1942498683929443,0.9457212686538696,2.2485287189483643,0.0082136923447251,0.8199533224105835,0.8199533224105835,0.0,135.59494018554688,130.0,55470.60546875,0.0,2595.95751953125,1.0,279.158935546875,283.0793151855469,296.0704040527344,299.6807556152344,293.1499938964844,293.1499938964844,279.45001220703125,39199.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052398800849916,1.0,0.0,0.0,3.381600856781006,3.381622791290283,7.630235927535978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.04931640625,0.0,1276.74072265625,1895.4371337890625,0.0,3452.376708984375,0.8488258719444275,1.0,0.0,3.0,1.0,0.0
18103500,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9724947214126588,0.5187485814094543,0.4675869047641754,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6012832522392273,0.5448407530784607,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.878897488117218,0.391006588935852,0.2746514976024627,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8720802664756775,0.381805270910263,0.3633967936038971,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7316160202026367,0.2210065722465515,1.0060300827026367,285.0092468261719,284.95001220703125,300.2237854003906,293.0514831542969,298.1135559082031,297.2247619628906,285.0101318359375,1.0,0.5840089917182922,0.3930799067020416,0.3930799067020416,1.0,1.0,-3.189550399780273,0.9435451626777648,2.2460052967071533,0.0071413200348615,0.8910972476005554,0.8910972476005554,0.0,134.55361938476562,130.0,54728.7109375,0.0,2581.00390625,1.0,279.39508056640625,283.19683837890625,296.0133056640625,299.4701843261719,293.1499938964844,293.1499938964844,279.45001220703125,34086.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984367251396179,1.0,0.0,0.0,3.4360294342041016,3.4360511302948,7.877837902015017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.34765625,0.0,1294.4146728515625,1895.4371337890625,0.0,3389.0078125,0.8579873442649841,1.0,0.0,3.0,1.0,0.0
18103560,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9734528064727784,0.518153965473175,0.4670556783676147,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6039093136787415,0.5425357818603516,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.88069748878479,0.3917443752288818,0.2751392722129822,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.873559832572937,0.3821448087692261,0.36368328332901,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7326621413230896,0.2211400270462036,1.006428360939026,284.9911804199219,284.95001220703125,300.2320556640625,293.0497741699219,298.12176513671875,297.2335510253906,284.98980712890625,1.0,0.5833667516708374,0.3929683566093445,0.3929683566093445,1.0,1.0,-3.1875460147857666,0.942535638809204,2.2450103759765625,0.0064983749762177,0.8961358070373535,0.8961358070373535,0.0,133.80303955078125,133.0,54833.5546875,0.0,2572.9736328125,1.0,279.44091796875,283.18212890625,296.0203552246094,299.5175170898437,293.1499938964844,293.1499938964844,279.75,33443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956620693206787,1.0,0.0,0.0,3.5042710304260254,3.504293203353882,8.193862299776811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.826171875,0.0,1358.637939453125,1895.4371337890625,0.0,3363.11572265625,0.8705351948738098,1.0,0.0,3.0,1.0,0.0
