time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103620,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9738816618919371,0.517134964466095,0.4661045968532562,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.6091483235359192,0.5406756401062012,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8829349875450134,0.3934028148651123,0.2762445509433746,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8751623034477234,0.3829733729362488,0.3644074201583862,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7337827086448669,0.2215416878461837,1.0079588890075684,285.0527648925781,284.95001220703125,300.24871826171875,293.0461730957031,298.1379089355469,297.2503662109375,285.05010986328125,1.0,0.5832600593566895,0.3927453160285949,0.3927453160285949,1.0,1.0,-3.188199996948242,0.9421149492263794,2.246084928512573,0.0062552974559366,1.0,1.0,0.0,133.30502319335938,136.0,54501.796875,0.0,2571.561279296875,1.0,279.7411499023437,283.26190185546875,296.0261535644531,299.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,30959.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889719843864441,1.0,0.0,0.0,3.704075813293457,3.704099416732788,9.154887834483816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5380859375,0.0,1555.8922119140625,1895.4371337890625,0.0,3300.592529296875,0.9137132167816162,1.0,0.0,3.0,1.0,0.0
18103680,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9738816618919371,0.517134964466095,0.4661045968532562,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.6091483235359192,0.5406756401062012,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8829349875450134,0.3934028148651123,0.2762445509433746,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8751623034477234,0.3829733729362488,0.3644074201583862,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7337827086448669,0.2215416878461837,1.0079588890075684,285.0527648925781,284.95001220703125,300.24871826171875,293.0461730957031,298.1379089355469,297.2503662109375,285.05010986328125,1.0,0.5832600593566895,0.3927453160285949,0.3927453160285949,1.0,1.0,-3.188199996948242,0.9421149492263794,2.246084928512573,0.0062552974559366,1.0,1.0,0.0,133.30502319335938,136.0,54501.796875,0.0,2571.561279296875,1.0,279.7411499023437,283.26190185546875,296.0261535644531,299.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,30959.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889719843864441,1.0,0.0,0.0,3.704075813293457,3.704099416732788,9.154887834483816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5380859375,0.0,1555.8922119140625,1895.4371337890625,0.0,3300.592529296875,0.9137132167816162,1.0,0.0,3.0,1.0,0.0
18103740,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.970712184906006,0.514279842376709,0.4640123546123504,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6123167872428894,0.5437747836112976,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8818719387054443,0.3939149677753448,0.2768484055995941,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8735804557800293,0.3827811181545257,0.3645393550395965,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7324908375740051,0.2213021516799926,1.0079622268676758,284.8907470703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1419677734375,297.25,284.8919982910156,1.0,0.5841590166091919,0.3925222754478454,0.3925222754478454,1.0,1.0,-3.190301418304444,0.9421854615211488,2.2481160163879395,0.0062256623059511,0.883098304271698,0.883098304271698,0.0,134.30181884765625,139.0,55533.828125,0.0,2581.13232421875,1.0,279.45770263671875,283.0835876464844,296.0830078125,299.6893005371094,293.1499938964844,293.1499938964844,279.75,37504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015977382659912,1.0,0.0,0.0,3.659377336502075,3.659401893615722,8.935270443544141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.99853515625,0.0,1554.9102783203125,1895.4371337890625,0.0,3418.47314453125,0.9083794951438904,1.0,0.0,3.0,1.0,0.0
18103800,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.970712184906006,0.514279842376709,0.4640123546123504,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6123167872428894,0.5437747836112976,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8818719387054443,0.3939149677753448,0.2768484055995941,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8735804557800293,0.3827811181545257,0.3645393550395965,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7324908375740051,0.2213021516799926,1.0079622268676758,284.8907470703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1419677734375,297.25,284.8919982910156,1.0,0.5841590166091919,0.3925222754478454,0.3925222754478454,1.0,1.0,-3.190301418304444,0.9421854615211488,2.2481160163879395,0.0062256623059511,0.883098304271698,0.883098304271698,0.0,134.30181884765625,139.0,55533.828125,0.0,2581.13232421875,1.0,279.45770263671875,283.0835876464844,296.0830078125,299.6893005371094,293.1499938964844,293.1499938964844,279.75,37504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015977382659912,1.0,0.0,0.0,3.659377336502075,3.659401893615722,8.935270443544141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.99853515625,0.0,1554.9102783203125,1895.4371337890625,0.0,3418.47314453125,0.9083794951438904,1.0,0.0,3.0,1.0,0.0
18103860,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9669746160507202,0.5129274129867554,0.4624349176883697,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6155049204826355,0.5483351349830627,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8802031874656677,0.3952812850475311,0.2776221334934234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8713129162788391,0.3832217454910278,0.3647722899913788,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7305770516395569,0.2213609963655471,1.0078233480453491,285.00848388671875,284.95001220703125,300.2821655273437,293.0380859375,298.14794921875,297.252685546875,285.00701904296875,1.0,0.5857024788856506,0.3920944929122925,0.3920944929122925,1.0,1.0,-3.1949238777160645,0.9425706267356871,2.2523534297943115,0.0057068672031164,0.98328697681427,0.98328697681427,0.0,135.81602478027344,142.0,54863.38671875,0.0,2598.53662109375,1.0,279.74334716796875,283.2156066894531,296.0222473144531,299.5215759277344,293.1499938964844,293.1499938964844,279.45001220703125,33019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947135806083679,1.0,0.0,0.0,3.778515100479126,3.778539896011353,9.526549433758192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.4521484375,0.0,1657.81982421875,1895.4371337890625,0.0,3354.259033203125,0.9319257736206056,1.0,0.0,3.0,1.0,0.0
18103920,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9669746160507202,0.5129274129867554,0.4624349176883697,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6155049204826355,0.5483351349830627,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8802031874656677,0.3952812850475311,0.2776221334934234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8713129162788391,0.3832217454910278,0.3647722899913788,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7305770516395569,0.2213609963655471,1.0078233480453491,285.00848388671875,284.95001220703125,300.2821655273437,293.0380859375,298.14794921875,297.252685546875,285.00701904296875,1.0,0.5857024788856506,0.3920944929122925,0.3920944929122925,1.0,1.0,-3.1949238777160645,0.9425706267356871,2.2523534297943115,0.0057068672031164,0.98328697681427,0.98328697681427,0.0,135.81602478027344,142.0,54863.38671875,0.0,2598.53662109375,1.0,279.74334716796875,283.2156066894531,296.0222473144531,299.5215759277344,293.1499938964844,293.1499938964844,279.45001220703125,33019.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947135806083679,1.0,0.0,0.0,3.778515100479126,3.778539896011353,9.526549433758192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.4521484375,0.0,1657.81982421875,1895.4371337890625,0.0,3354.259033203125,0.9319257736206056,1.0,0.0,3.0,1.0,0.0
18103980,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9618762135505676,0.5103683471679688,0.4605674743652344,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6173357367515564,0.5547048449516296,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.877509355545044,0.3959728479385376,0.2783253788948059,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8680514693260193,0.3830671012401581,0.3649080395698547,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7279020547866821,0.2210560739040374,1.0074678659439087,284.8866271972656,284.95001220703125,300.2989807128906,293.0335388183594,298.1467590332031,297.24530029296875,284.8890686035156,1.0,0.587735116481781,0.3916667401790619,0.3916667401790619,1.0,1.0,-3.2009198665618896,0.9434067010879515,2.2575130462646484,0.005232504568994,0.8737788200378418,0.8737788200378418,0.0,137.9251251220703,145.0,55650.75390625,0.0,2621.96435546875,1.0,279.4564514160156,283.07666015625,296.0640869140625,299.6801452636719,293.1499938964844,293.1499938964844,279.75,38953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047468900680542,1.0,0.0,0.0,3.671025037765503,3.6710498332977295,8.992242328531574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.79443359375,0.0,1578.9088134765625,1895.4371337890625,0.0,3447.791015625,0.9121277332305908,1.0,0.0,3.0,1.0,0.0
18104040,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9618762135505676,0.5103683471679688,0.4605674743652344,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.6173357367515564,0.5547048449516296,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.877509355545044,0.3959728479385376,0.2783253788948059,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8680514693260193,0.3830671012401581,0.3649080395698547,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7279020547866821,0.2210560739040374,1.0074678659439087,284.8866271972656,284.95001220703125,300.2989807128906,293.0335388183594,298.1467590332031,297.24530029296875,284.8890686035156,1.0,0.587735116481781,0.3916667401790619,0.3916667401790619,1.0,1.0,-3.2009198665618896,0.9434067010879515,2.2575130462646484,0.005232504568994,0.8737788200378418,0.8737788200378418,0.0,137.9251251220703,145.0,55650.75390625,0.0,2621.96435546875,1.0,279.4564514160156,283.07666015625,296.0640869140625,299.6801452636719,293.1499938964844,293.1499938964844,279.75,38953.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047468900680542,1.0,0.0,0.0,3.671025037765503,3.6710498332977295,8.992242328531574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.79443359375,0.0,1578.9088134765625,1895.4371337890625,0.0,3447.791015625,0.9121277332305908,1.0,0.0,3.0,1.0,0.0
18104100,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.959087371826172,0.5097126364707947,0.4596632421016693,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6184000968933105,0.5582537651062012,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8759856820106506,0.3966814279556274,0.2786737382411957,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8662314414978027,0.3832626938819885,0.3649426102638244,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7263807654380798,0.2210389375686645,1.0070655345916748,285.0165100097656,284.95001220703125,300.30743408203125,293.0311279296875,298.1478881835937,297.2439270019531,285.0197448730469,1.0,0.588845431804657,0.3914528489112854,0.3914528489112854,1.0,1.0,-3.2040722370147705,0.9438813924789428,2.260190725326538,0.0049098539166152,0.960760235786438,0.960760235786438,0.0,139.0972442626953,145.0,54813.18359375,0.0,2634.664306640625,1.0,279.7025146484375,283.2212829589844,296.0016784667969,299.4613952636719,293.1499938964844,293.1499938964844,279.75,34319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985811471939087,1.0,0.0,0.0,3.714512586593628,3.714536905288696,9.206551112583838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.478515625,0.0,1593.337158203125,1895.4371337890625,0.0,3390.354736328125,0.9203455448150636,1.0,0.0,3.0,1.0,0.0
18104160,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9570585489273072,0.5092872977256775,0.4592862129211426,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.6196298599243164,0.5611498355865479,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8751092553138733,0.3975840210914612,0.2792921364307403,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8650051951408386,0.383629709482193,0.3652792274951935,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7253226637840271,0.2211443781852722,1.0075308084487915,285.01385498046875,284.95001220703125,300.31591796875,293.02862548828125,298.15045166015625,297.2446594238281,285.0126342773437,1.0,0.5900895595550537,0.3912019729614258,0.3912019729614258,1.0,1.0,-3.2088053226470947,0.9448018074035645,2.2640035152435303,0.0045477170497179,0.981870412826538,0.981870412826538,0.0,140.13427734375,148.0,54987.1875,0.0,2649.815185546875,1.0,279.74322509765625,283.21649169921875,296.006103515625,299.5110778808594,293.1499938964844,293.1499938964844,279.45001220703125,33260.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963801860809326,1.0,0.0,0.0,3.7855629920959473,3.785588026046753,9.562121476847096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.25390625,0.0,1668.0286865234375,1895.4371337890625,0.0,3369.819580078125,0.9337902069091796,1.0,0.0,3.0,1.0,0.0
18104220,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9510990977287292,0.5068703293800354,0.4575838446617126,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6206682920455933,0.5688236951828003,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8719911575317383,0.3984381556510925,0.2801332771778106,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8612965941429138,0.3835406005382538,0.3655072748661041,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7222256660461426,0.2208562344312667,1.007351040840149,284.8926696777344,284.95001220703125,300.3329162597656,293.0233459472656,298.1473083496094,297.2345886230469,284.8949584960937,1.0,0.5926891565322876,0.3907002508640289,0.3907002508640289,1.0,1.0,-3.2170557975769043,0.9462054967880248,2.27085018157959,0.0037299224641174,0.8770971298217773,0.8770971298217773,0.0,142.75086975097656,151.0,55813.41796875,0.0,2680.76171875,1.0,279.4564208984375,283.0770568847656,296.0518493652344,299.6763000488281,293.1499938964844,293.1499938964844,279.75,38851.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060351252555848,1.0,0.0,0.0,3.68156099319458,3.681585788726807,9.043931754604272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.513671875,0.0,1590.0869140625,1895.4371337890625,0.0,3459.7724609375,0.9144328832626344,1.0,0.0,3.0,1.0,0.0
18104280,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9510990977287292,0.5068703293800354,0.4575838446617126,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6206682920455933,0.5688236951828003,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8719911575317383,0.3984381556510925,0.2801332771778106,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8612965941429138,0.3835406005382538,0.3655072748661041,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7222256660461426,0.2208562344312667,1.007351040840149,284.8926696777344,284.95001220703125,300.3329162597656,293.0233459472656,298.1473083496094,297.2345886230469,284.8949584960937,1.0,0.5926891565322876,0.3907002508640289,0.3907002508640289,1.0,1.0,-3.2170557975769043,0.9462054967880248,2.27085018157959,0.0037299224641174,0.8770971298217773,0.8770971298217773,0.0,142.75086975097656,151.0,55813.41796875,0.0,2680.76171875,1.0,279.4564208984375,283.0770568847656,296.0518493652344,299.6763000488281,293.1499938964844,293.1499938964844,279.75,38851.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060351252555848,1.0,0.0,0.0,3.68156099319458,3.681585788726807,9.043931754604272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.513671875,0.0,1590.0869140625,1895.4371337890625,0.0,3459.7724609375,0.9144328832626344,1.0,0.0,3.0,1.0,0.0
18104340,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9456445574760436,0.5058534741401672,0.4563839733600616,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6222463846206665,0.5761914253234863,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8693339824676514,0.40016570687294,0.2811964154243469,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8579732775688171,0.3841244578361511,0.3659187853336334,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7193365693092346,0.2209402620792389,1.0074763298034668,285.0190124511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1496276855469,297.2320251464844,285.0177307128906,1.0,0.5954272747039795,0.3901984989643097,0.3901984989643097,1.0,1.0,-3.2263879776000977,0.9479805827140808,2.278407335281372,0.0028138479683548,0.988307535648346,0.988307535648346,0.0,145.3357696533203,154.0,55164.625,0.0,2713.888671875,1.0,279.74346923828125,283.2159118652344,295.9953308105469,299.5108642578125,293.1499938964844,293.1499938964844,279.45001220703125,33193.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897753119468689,1.0,0.0,0.0,3.798828601837158,3.798853635787964,9.629254691390088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4130859375,0.0,1683.282470703125,1895.4371337890625,0.0,3382.630859375,0.9366708397865297,1.0,0.0,3.0,1.0,0.0
18104400,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9456445574760436,0.5058534741401672,0.4563839733600616,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6222463846206665,0.5761914253234863,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8693339824676514,0.40016570687294,0.2811964154243469,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8579732775688171,0.3841244578361511,0.3659187853336334,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7193365693092346,0.2209402620792389,1.0074763298034668,285.0190124511719,284.95001220703125,300.3500061035156,293.0176086425781,298.1496276855469,297.2320251464844,285.0177307128906,1.0,0.5954272747039795,0.3901984989643097,0.3901984989643097,1.0,1.0,-3.2263879776000977,0.9479805827140808,2.278407335281372,0.0028138479683548,0.988307535648346,0.988307535648346,0.0,145.3357696533203,154.0,55164.625,0.0,2713.888671875,1.0,279.74346923828125,283.2159118652344,295.9953308105469,299.5108642578125,293.1499938964844,293.1499938964844,279.45001220703125,33193.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897753119468689,1.0,0.0,0.0,3.798828601837158,3.798853635787964,9.629254691390088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4130859375,0.0,1683.282470703125,1895.4371337890625,0.0,3382.630859375,0.9366708397865297,1.0,0.0,3.0,1.0,0.0
18104460,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9470798373222352,0.5073941349983215,0.4574205577373504,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6277531385421753,0.5751652121543884,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8730912208557129,0.4052795469760895,0.2843179404735565,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8610156178474426,0.3883171379566192,0.369217187166214,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7231371402740479,0.2252261489629745,1.0227078199386597,284.9065856933594,284.95001220703125,300.367431640625,293.01104736328125,298.17755126953125,297.2646789550781,284.9091186523437,1.0,0.5993348360061646,0.3896235227584839,0.3896235227584839,1.0,1.0,-3.252406597137451,0.9552610516548156,2.2971456050872803,0.0023880728986114,0.8957522511482239,0.8957522511482239,0.0,145.93319702148438,157.0,56428.46484375,0.0,2770.502685546875,1.0,279.45623779296875,283.07733154296875,296.0438232421875,299.69677734375,293.1499938964844,293.1499938964844,279.75,37994.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081177711486816,1.0,0.0,0.0,3.722046136856079,3.7220711708068848,9.243933050129272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.61181640625,0.0,1630.02490234375,1895.4371337890625,0.0,3479.12744140625,0.9229567050933838,1.0,0.0,3.0,1.0,0.0
18104520,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9470798373222352,0.5073941349983215,0.4574205577373504,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6277531385421753,0.5751652121543884,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8730912208557129,0.4052795469760895,0.2843179404735565,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8610156178474426,0.3883171379566192,0.369217187166214,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7231371402740479,0.2252261489629745,1.0227078199386597,284.9065856933594,284.95001220703125,300.367431640625,293.01104736328125,298.17755126953125,297.2646789550781,284.9091186523437,1.0,0.5993348360061646,0.3896235227584839,0.3896235227584839,1.0,1.0,-3.252406597137451,0.9552610516548156,2.2971456050872803,0.0023880728986114,0.8957522511482239,0.8957522511482239,0.0,145.93319702148438,157.0,56428.46484375,0.0,2770.502685546875,1.0,279.45623779296875,283.07733154296875,296.0438232421875,299.69677734375,293.1499938964844,293.1499938964844,279.75,37994.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081177711486816,1.0,0.0,0.0,3.722046136856079,3.7220711708068848,9.243933050129272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.61181640625,0.0,1630.02490234375,1895.4371337890625,0.0,3479.12744140625,0.9229567050933838,1.0,0.0,3.0,1.0,0.0
18104580,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9467853903770448,0.5080904364585876,0.457892894744873,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.6316300630569458,0.5762386322021484,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8745865225791931,0.4081301987171173,0.2862957417964935,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8620598316192627,0.3904389142990112,0.3712652921676636,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7249351143836975,0.2273503094911575,1.0328391790390017,285.0511474609375,284.95001220703125,300.37957763671875,293.0058898925781,298.1937561035156,297.2828674316406,285.05145263671875,1.0,0.6024454832077026,0.3892325460910797,0.3892325460910797,1.0,1.0,-3.271282434463501,0.9605852365493774,2.310697317123413,0.0022471256088465,1.0,1.0,0.0,146.93719482421875,157.0,55886.55078125,0.0,2815.25732421875,1.0,279.72705078125,283.2299194335937,295.9823913574219,299.515380859375,293.1499938964844,293.1499938964844,279.75,32970.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019862413406372,1.0,0.0,0.0,3.811039686203003,3.8110647201538086,9.691259492683455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8564453125,0.0,1696.1578369140625,1895.4371337890625,0.0,3422.092041015625,0.9399256110191344,1.0,0.0,3.0,1.0,0.0
18104640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9464586973190308,0.5083321928977966,0.4582115411758423,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.633375346660614,0.577172040939331,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8750665783882141,0.4093710482120514,0.2872252762317657,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8623063564300537,0.3913217186927795,0.3721880912780761,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7255038619041443,0.228213682770729,1.0371347665786743,285.05133056640625,284.95001220703125,300.3853759765625,293.0032958984375,298.200439453125,297.29010009765625,285.051513671875,1.0,0.6039814949035645,0.3890485763549804,0.3890485763549804,1.0,1.0,-3.2801787853240967,0.963089108467102,2.317089557647705,0.002182072494179,1.0,1.0,0.0,147.54420471191406,160.0,56057.80078125,0.0,2837.2607421875,1.0,279.743408203125,283.2286376953125,295.9909973144531,299.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,33297.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019258618354796,1.0,0.0,0.0,3.843981981277466,3.8440072536468506,9.85952397059009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.18359375,0.0,1738.58837890625,1895.4371337890625,0.0,3421.529541015625,0.9468350410461426,1.0,0.0,3.0,1.0,0.0
18104700,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9450108408927916,0.507989227771759,0.4583447575569153,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6354132890701294,0.5796998143196106,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8750483393669128,0.4107990562915802,0.2884654104709625,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8619548678398132,0.3922373354434967,0.3733578622341156,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7257323861122131,0.2292051762342453,1.0427377223968506,284.9159545898437,284.95001220703125,300.39453125,292.9989624023437,298.2063293457031,297.2950744628906,284.9102478027344,1.0,0.6063898801803589,0.3887610733509063,0.3887610733509063,1.0,1.0,-3.2930142879486084,0.966629445552826,2.3263847827911377,0.0020474342163652,0.9439489245414734,0.9439489245414734,0.0,148.7897186279297,160.0,57445.83203125,0.0,2871.273681640625,1.0,279.4936218261719,283.0650939941406,296.0466613769531,299.7958068847656,293.1499938964844,293.1499938964844,279.45001220703125,35229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909898042678833,1.0,0.0,0.0,3.858292818069458,3.85831880569458,9.933073670254089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8798828125,0.0,1771.3892822265625,1895.4371337890625,0.0,3495.657470703125,0.9502904415130616,1.0,0.0,3.0,1.0,0.0
18104760,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9420881271362304,0.5071750283241272,0.4577919840812683,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6367290019989014,0.5837613344192505,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8738532066345215,0.4118312001228332,0.2893140614032745,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8604849576950073,0.3927567303180694,0.3740357756614685,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7249725461006165,0.2298458665609359,1.0464969873428345,284.9079284667969,284.95001220703125,300.4038391113281,292.994384765625,298.20733642578125,297.2938232421875,284.9096374511719,1.0,0.6087080836296082,0.3882730305194855,0.3882730305194855,1.0,1.0,-3.3035900592803955,0.9688475131988524,2.334742546081543,0.0012457573320716,0.9236462116241456,0.9236462116241456,0.0,150.43692016601562,163.0,57493.83203125,0.0,2902.987060546875,1.0,279.4559631347656,283.057861328125,296.0364685058594,299.7591247558594,293.1499938964844,293.1499938964844,279.1499938964844,37184.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141235947608948,1.0,0.0,0.0,3.813255786895752,3.813281774520874,9.70253381638031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.564453125,0.0,1731.75830078125,1895.4371337890625,0.0,3534.83203125,0.9425538778305054,1.0,0.0,3.0,1.0,0.0
18104820,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.935209572315216,0.5055130124092102,0.4563571214675903,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6382461190223694,0.5931500196456909,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8705650568008423,0.4136908948421478,0.2906955182552337,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8566191792488098,0.3934724926948547,0.3748764395713806,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7224053144454956,0.2306713312864303,1.0512681007385254,284.884033203125,284.95001220703125,300.4227294921875,292.9844055175781,298.2049865722656,297.2845458984375,284.88671875,1.0,0.6130852103233337,0.3872969448566437,0.3872969448566437,1.0,1.0,-3.321561336517334,0.9721030592918396,2.3494584560394287,-0.0006617014296352,0.8461949825286865,0.8461949825286865,0.0,154.04461669921875,166.0,57914.34375,0.0,2961.898193359375,1.0,279.1573791503906,283.0071105957031,296.0123291015625,299.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,40758.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92256760597229,1.0,0.0,0.0,3.592446565628052,3.59247088432312,8.611403359282122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1884765625,0.0,1505.1170654296875,1895.4371337890625,0.0,3612.834716796875,0.8968430161476135,1.0,0.0,3.0,1.0,0.0
18104880,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.935209572315216,0.5055130124092102,0.4563571214675903,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6382461190223694,0.5931500196456909,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8705650568008423,0.4136908948421478,0.2906955182552337,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8566191792488098,0.3934724926948547,0.3748764395713806,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7224053144454956,0.2306713312864303,1.0512681007385254,284.884033203125,284.95001220703125,300.4227294921875,292.9844055175781,298.2049865722656,297.2845458984375,284.88671875,1.0,0.6130852103233337,0.3872969448566437,0.3872969448566437,1.0,1.0,-3.321561336517334,0.9721030592918396,2.3494584560394287,-0.0006617014296352,0.8461949825286865,0.8461949825286865,0.0,154.04461669921875,166.0,57914.34375,0.0,2961.898193359375,1.0,279.1573791503906,283.0071105957031,296.0123291015625,299.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,40758.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92256760597229,1.0,0.0,0.0,3.592446565628052,3.59247088432312,8.611403359282122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1884765625,0.0,1505.1170654296875,1895.4371337890625,0.0,3612.834716796875,0.8968430161476135,1.0,0.0,3.0,1.0,0.0
18104940,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9304800629615784,0.5055409073829651,0.4561747312545776,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6405338048934937,0.6007059216499329,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8688319325447083,0.4166661202907562,0.2926557064056396,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8541135787963867,0.39505136013031,0.3762575387954712,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7206809520721436,0.2318680137395858,1.056573510169983,285.01123046875,284.95001220703125,300.44207763671875,292.9734802246094,298.2105712890625,297.284423828125,285.010986328125,1.0,0.617370069026947,0.3863208591938019,0.3863208591938019,1.0,1.0,-3.340816020965576,0.975762128829956,2.36505389213562,-0.0026052226312458,0.952610969543457,0.952610969543457,0.0,157.15708923339844,169.0,57430.66015625,0.0,3021.38720703125,1.0,279.44195556640625,283.14508056640625,295.9495849609375,299.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33574.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135892391204834,1.0,0.0,0.0,3.7070682048797607,3.70709228515625,9.16968531328166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.453125,0.0,1579.158935546875,1895.4371337890625,0.0,3529.883056640625,0.9165911078453064,1.0,0.0,3.0,1.0,0.0
18105000,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9304800629615784,0.5055409073829651,0.4561747312545776,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6405338048934937,0.6007059216499329,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8688319325447083,0.4166661202907562,0.2926557064056396,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8541135787963867,0.39505136013031,0.3762575387954712,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7206809520721436,0.2318680137395858,1.056573510169983,285.01123046875,284.95001220703125,300.44207763671875,292.9734802246094,298.2105712890625,297.284423828125,285.010986328125,1.0,0.617370069026947,0.3863208591938019,0.3863208591938019,1.0,1.0,-3.340816020965576,0.975762128829956,2.36505389213562,-0.0026052226312458,0.952610969543457,0.952610969543457,0.0,157.15708923339844,169.0,57430.66015625,0.0,3021.38720703125,1.0,279.44195556640625,283.14508056640625,295.9495849609375,299.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33574.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135892391204834,1.0,0.0,0.0,3.7070682048797607,3.70709228515625,9.16968531328166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.453125,0.0,1579.158935546875,1895.4371337890625,0.0,3529.883056640625,0.9165911078453064,1.0,0.0,3.0,1.0,0.0
18105060,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9241575002670288,0.5041109919548035,0.4553605616092682,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9989295601844788,0.6415788531303406,0.607431948184967,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8659707903862,0.4187451303005218,0.2943713068962097,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.850592851638794,0.3958710730075836,0.3773731589317322,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7180398106575012,0.2325417697429657,1.0609396696090698,284.91046142578125,284.95001220703125,300.4617614746094,292.9616394042969,298.2091369628906,297.2745666503906,284.9118347167969,1.0,0.6214304566383362,0.3854783177375793,0.3854783177375793,1.0,1.0,-3.356587648391724,0.9785847067832948,2.378002882003784,-0.0042206309735774,0.8676549792289734,0.8676549792289734,0.0,160.8222198486328,172.0,58351.79296875,0.0,3076.968017578125,1.0,279.1574401855469,283.0200500488281,295.9890441894531,299.7705078125,293.1499938964844,293.1499938964844,279.45001220703125,38356.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229114651679992,1.0,0.0,0.0,3.6094720363616943,3.609496116638184,8.693219797351048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.1142578125,0.0,1505.9798583984375,1895.4371337890625,0.0,3616.0029296875,0.8982280492782593,1.0,0.0,3.0,1.0,0.0
18105120,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9241575002670288,0.5041109919548035,0.4553605616092682,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9989295601844788,0.6415788531303406,0.607431948184967,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8659707903862,0.4187451303005218,0.2943713068962097,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.850592851638794,0.3958710730075836,0.3773731589317322,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7180398106575012,0.2325417697429657,1.0609396696090698,284.91046142578125,284.95001220703125,300.4617614746094,292.9616394042969,298.2091369628906,297.2745666503906,284.9118347167969,1.0,0.6214304566383362,0.3854783177375793,0.3854783177375793,1.0,1.0,-3.356587648391724,0.9785847067832948,2.378002882003784,-0.0042206309735774,0.8676549792289734,0.8676549792289734,0.0,160.8222198486328,172.0,58351.79296875,0.0,3076.968017578125,1.0,279.1574401855469,283.0200500488281,295.9890441894531,299.7705078125,293.1499938964844,293.1499938964844,279.45001220703125,38356.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229114651679992,1.0,0.0,0.0,3.6094720363616943,3.609496116638184,8.693219797351048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.1142578125,0.0,1505.9798583984375,1895.4371337890625,0.0,3616.0029296875,0.8982280492782593,1.0,0.0,3.0,1.0,0.0
18105180,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9178077578544616,0.5038184523582458,0.4549412727355957,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9956871867179872,0.6438654065132141,0.609541118144989,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8629565238952637,0.4215544760227203,0.2962598502635956,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8468783497810364,0.3972243666648865,0.3786044120788574,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7150644659996033,0.2334624379873275,1.065205216407776,285.0181579589844,284.95001220703125,300.4818115234375,292.948974609375,298.2151184082031,297.2746887207031,285.01727294921875,1.0,0.6249467730522156,0.3846357762813568,0.3846357762813568,1.0,1.0,-3.3674910068511963,0.9797646999359132,2.387726306915283,-0.0062224054709076,0.9710208177566528,0.9710208177566528,0.0,164.64170837402344,175.0,57826.25,0.0,3123.087158203125,1.0,279.442138671875,283.14215087890625,295.9327392578125,299.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33018.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160012602806092,1.0,0.0,0.0,3.7367799282073975,3.736804246902466,9.31726276576228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4033203125,0.0,1609.0364990234375,1895.4371337890625,0.0,3552.210693359375,0.9227960109710692,1.0,0.0,3.0,1.0,0.0
18105240,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9178077578544616,0.5038184523582458,0.4549412727355957,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9956871867179872,0.6438654065132141,0.609541118144989,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8629565238952637,0.4215544760227203,0.2962598502635956,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8468783497810364,0.3972243666648865,0.3786044120788574,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7150644659996033,0.2334624379873275,1.065205216407776,285.0181579589844,284.95001220703125,300.4818115234375,292.948974609375,298.2151184082031,297.2746887207031,285.01727294921875,1.0,0.6249467730522156,0.3846357762813568,0.3846357762813568,1.0,1.0,-3.3674910068511963,0.9797646999359132,2.387726306915283,-0.0062224054709076,0.9710208177566528,0.9710208177566528,0.0,164.64170837402344,175.0,57826.25,0.0,3123.087158203125,1.0,279.442138671875,283.14215087890625,295.9327392578125,299.61334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33018.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160012602806092,1.0,0.0,0.0,3.7367799282073975,3.736804246902466,9.31726276576228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4033203125,0.0,1609.0364990234375,1895.4371337890625,0.0,3552.210693359375,0.9227960109710692,1.0,0.0,3.0,1.0,0.0
18105300,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9149094223976136,0.5030896663665771,0.45468470454216,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9942222237586976,0.6447128653526306,0.6106523871421814,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8616665601730347,0.4226084053516388,0.2972060143947601,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.845238983631134,0.3976134657859802,0.3792247176170349,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7137336730957031,0.2337531298398971,1.067371487617493,284.88427734375,284.95001220703125,300.4919738769531,292.9423522949219,298.2160339355469,297.27197265625,284.8809509277344,1.0,0.6266379356384277,0.3842144906520843,0.3842144906520843,1.0,1.0,-3.373016119003296,0.9803687334060668,2.3926475048065186,-0.0071509233675897,0.8829555511474609,0.8829555511474609,0.0,166.4488525390625,175.0,58906.4609375,0.0,3145.813720703125,1.0,279.1955261230469,282.98748779296875,295.98291015625,299.8357849121094,293.1499938964844,293.1499938964844,279.1499938964844,36782.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230974912643432,1.0,0.0,0.0,3.7208406925201416,3.720865488052368,9.237945732820664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.486328125,0.0,1619.384765625,1895.4371337890625,0.0,3617.716064453125,0.9197030067443848,1.0,0.0,3.0,1.0,0.0
18105360,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9110199213027954,0.5021518468856812,0.453932374715805,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9920614361763,0.645385205745697,0.6113675236701965,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8595787882804871,0.4234901964664459,0.2978926002979278,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8428690433502197,0.3978222906589508,0.3795376121997833,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7117103934288025,0.2339014708995819,1.0685971975326538,284.9012145996094,284.95001220703125,300.5021667480469,292.935546875,298.2156982421875,297.2673034667969,284.9029846191406,1.0,0.6281216144561768,0.3838246464729309,0.3838246464729309,1.0,1.0,-3.375649690628052,0.9800862669944764,2.3955633640289307,-0.0081511186435818,0.873668372631073,0.873668372631073,0.0,168.58900451660156,178.0,58695.421875,0.0,3164.045654296875,1.0,279.1571044921875,283.0042419433594,295.9665832519531,299.773193359375,293.1499938964844,293.1499938964844,279.45001220703125,38417.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260302782058716,1.0,0.0,0.0,3.6445910930633545,3.644615411758423,8.863207199283352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.080078125,0.0,1545.2227783203125,1895.4371337890625,0.0,3644.70166015625,0.9060052633285522,1.0,0.0,3.0,1.0,0.0
18105420,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9063258171081544,0.5017932653427124,0.4533799290657043,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9896672368049622,0.6480745673179626,0.6136643886566162,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8576691150665283,0.4262926280498504,0.2997271418571472,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8401788473129272,0.3990584015846252,0.3805995881557464,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7093506455421448,0.2346868813037872,1.0720021724700928,285.01495361328125,284.95001220703125,300.5227966308594,292.9214782714844,298.2237548828125,297.2700500488281,285.01416015625,1.0,0.631109356880188,0.3830449283123016,0.3830449283123016,1.0,1.0,-3.3853135108947754,0.9810080528259276,2.404305458068848,-0.0100965285673737,0.977249562740326,0.977249562740326,0.0,171.7319793701172,181.0,58098.7109375,0.0,3203.9658203125,1.0,279.4423828125,283.13238525390625,295.90496826171875,299.6039123535156,293.1499938964844,293.1499938964844,279.1499938964844,33180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189810156822203,1.0,0.0,0.0,3.764389514923096,3.764414072036743,9.4554542329206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.5244140625,0.0,1642.4344482421875,1895.4371337890625,0.0,3579.751953125,0.929133117198944,1.0,0.0,3.0,1.0,0.0
