time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9063258171081544,0.5017932653427124,0.4533799290657043,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9896672368049622,0.6480745673179626,0.6136643886566162,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8576691150665283,0.4262926280498504,0.2997271418571472,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8401788473129272,0.3990584015846252,0.3805995881557464,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7093506455421448,0.2346868813037872,1.0720021724700928,285.01495361328125,284.95001220703125,300.5227966308594,292.9214782714844,298.2237548828125,297.2700500488281,285.01416015625,1.0,0.631109356880188,0.3830449283123016,0.3830449283123016,1.0,1.0,-3.3853135108947754,0.9810080528259276,2.404305458068848,-0.0100965285673737,0.977249562740326,0.977249562740326,0.0,171.7319793701172,181.0,58098.7109375,0.0,3203.9658203125,1.0,279.4423828125,283.13238525390625,295.90496826171875,299.6039123535156,293.1499938964844,293.1499938964844,279.1499938964844,33180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189810156822203,1.0,0.0,0.0,3.764389514923096,3.764414072036743,9.4554542329206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.5244140625,0.0,1642.4344482421875,1895.4371337890625,0.0,3579.751953125,0.929133117198944,1.0,0.0,3.0,1.0,0.0
18105540,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9010226130485536,0.5001267790794373,0.4523545801639557,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.986589014530182,0.6496554613113403,0.6155952215194702,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8551262617111206,0.4282716810703277,0.3013758957386017,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.836929440498352,0.3995905518531799,0.3814511895179748,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7064129114151001,0.235042929649353,1.0749170780181885,284.8976135253906,284.95001220703125,300.54364013671875,292.9068298339844,298.2250671386719,297.2635192871094,284.8994445800781,1.0,0.6339710354804993,0.3822652101516723,0.3822652101516723,1.0,1.0,-3.3929224014282227,0.9812193512916564,2.411703109741211,-0.0119766788557171,0.877435028553009,0.877435028553009,0.0,175.25523376464844,184.0,58956.08984375,0.0,3241.610107421875,1.0,279.1565246582031,282.99395751953125,295.93707275390625,299.7601623535156,293.1499938964844,293.1499938964844,279.45001220703125,38561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288111925125122,1.0,0.0,0.0,3.669845104217529,3.6698696613311768,8.986461921267619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.71142578125,0.0,1574.6318359375,1895.4371337890625,0.0,3670.239501953125,0.9116261005401612,1.0,0.0,3.0,1.0,0.0
18105600,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9010226130485536,0.5001267790794373,0.4523545801639557,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.986589014530182,0.6496554613113403,0.6155952215194702,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8551262617111206,0.4282716810703277,0.3013758957386017,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.836929440498352,0.3995905518531799,0.3814511895179748,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7064129114151001,0.235042929649353,1.0749170780181885,284.8976135253906,284.95001220703125,300.54364013671875,292.9068298339844,298.2250671386719,297.2635192871094,284.8994445800781,1.0,0.6339710354804993,0.3822652101516723,0.3822652101516723,1.0,1.0,-3.3929224014282227,0.9812193512916564,2.411703109741211,-0.0119766788557171,0.877435028553009,0.877435028553009,0.0,175.25523376464844,184.0,58956.08984375,0.0,3241.610107421875,1.0,279.1565246582031,282.99395751953125,295.93707275390625,299.7601623535156,293.1499938964844,293.1499938964844,279.45001220703125,38561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288111925125122,1.0,0.0,0.0,3.669845104217529,3.6698696613311768,8.986461921267619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.71142578125,0.0,1574.6318359375,1895.4371337890625,0.0,3670.239501953125,0.9116261005401612,1.0,0.0,3.0,1.0,0.0
18105660,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8971680402755737,0.499794453382492,0.4517994225025177,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.984495222568512,0.6523268222808838,0.6178649663925171,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8537219166755676,0.4311574101448059,0.3032491505146026,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8346784114837646,0.4007912278175354,0.3824571669101715,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7043278813362122,0.2357741147279739,1.0779870748519895,285.0155334472656,284.95001220703125,300.564697265625,292.89166259765625,298.2337341308594,297.2669677734375,285.01434326171875,1.0,0.6367564797401428,0.3815610408782959,0.3815610408782959,1.0,1.0,-3.4021265506744385,0.9821800589561462,2.4199464321136475,-0.0137562304735183,0.983018159866333,0.983018159866333,0.0,178.15626525878906,187.0,58320.28515625,0.0,3279.47119140625,1.0,279.4433898925781,283.1260681152344,295.87353515625,299.5867004394531,293.1499938964844,293.1499938964844,279.1499938964844,33222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215073585510254,1.0,0.0,0.0,3.786790609359741,3.786815404891968,9.56832309384481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9130859375,0.0,1669.187255859375,1895.4371337890625,0.0,3603.062744140625,0.933966100215912,1.0,0.0,3.0,1.0,0.0
18105720,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8971680402755737,0.499794453382492,0.4517994225025177,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.984495222568512,0.6523268222808838,0.6178649663925171,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8537219166755676,0.4311574101448059,0.3032491505146026,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8346784114837646,0.4007912278175354,0.3824571669101715,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7043278813362122,0.2357741147279739,1.0779870748519895,285.0155334472656,284.95001220703125,300.564697265625,292.89166259765625,298.2337341308594,297.2669677734375,285.01434326171875,1.0,0.6367564797401428,0.3815610408782959,0.3815610408782959,1.0,1.0,-3.4021265506744385,0.9821800589561462,2.4199464321136475,-0.0137562304735183,0.983018159866333,0.983018159866333,0.0,178.15626525878906,187.0,58320.28515625,0.0,3279.47119140625,1.0,279.4433898925781,283.1260681152344,295.87353515625,299.5867004394531,293.1499938964844,293.1499938964844,279.1499938964844,33222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215073585510254,1.0,0.0,0.0,3.786790609359741,3.786815404891968,9.56832309384481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9130859375,0.0,1669.187255859375,1895.4371337890625,0.0,3603.062744140625,0.933966100215912,1.0,0.0,3.0,1.0,0.0
18105780,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8938135504722595,0.4985405504703522,0.4511725902557373,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9825226664543152,0.6534950137138367,0.6194287538528442,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8523331880569458,0.4327255189418793,0.3046157658100128,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8326882123947144,0.4011897146701813,0.3831684589385986,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7024990320205688,0.2360318005084991,1.0803073644638062,284.8815002441406,284.95001220703125,300.5807800292969,292.8798522949219,298.2349853515625,297.2623596191406,284.88409423828125,1.0,0.6388847827911377,0.3810258507728576,0.3810258507728576,1.0,1.0,-3.408550977706909,0.9827091097831726,2.425841808319092,-0.0149791277945041,0.8815231919288635,0.8815231919288635,0.0,180.6150665283203,187.0,59256.6796875,0.0,3308.521728515625,1.0,279.1663513183594,282.97393798828125,295.9189758300781,299.7760925292969,293.1499938964844,293.1499938964844,279.1499938964844,38639.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305580854415894,1.0,0.0,0.0,3.7166125774383545,3.7166378498077393,9.21696425848495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1162109375,0.0,1628.6573486328125,1895.4371337890625,0.0,3686.255615234375,0.9214083552360536,1.0,0.0,3.0,1.0,0.0
18105840,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8924058079719543,0.4981416761875152,0.4507961273193359,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9815943241119384,0.6538378000259399,0.6197460293769836,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8516008853912354,0.4332067966461181,0.3049508929252624,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8317874073982239,0.4012841880321502,0.3832751214504242,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.701650857925415,0.2360806763172149,1.0806735754013062,284.8961486816406,284.95001220703125,300.5858764648437,292.8760681152344,298.2352600097656,297.2606201171875,284.8979797363281,1.0,0.6394874453544617,0.380856841802597,0.380856841802597,1.0,1.0,-3.4094512462615967,0.9825002551078796,2.4269509315490723,-0.0154413860291242,0.881561815738678,0.881561815738678,0.0,181.53445434570312,190.0,59185.3984375,0.0,3315.9501953125,1.0,279.1564025878906,282.98590087890625,295.9059143066406,299.7431030273437,293.1499938964844,293.1499938964844,279.45001220703125,38573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312838912010192,1.0,0.0,0.0,3.691651344299317,3.691676378250122,9.093575386032172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.02490234375,0.0,1599.47998046875,1895.4371337890625,0.0,3692.903564453125,0.9164666533470154,1.0,0.0,3.0,1.0,0.0
18105900,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8901132345199585,0.4978760480880737,0.4502817094326019,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9801656603813172,0.6550331115722656,0.620624840259552,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8506016135215759,0.4345992505550384,0.3057813346385956,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8303748965263367,0.4017840623855591,0.3836162090301513,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7003065347671509,0.2363626360893249,1.081687569618225,285.0208740234375,284.95001220703125,300.5965270996094,292.8681640625,298.2389831542969,297.2613525390625,285.0234375,1.0,0.6407631635665894,0.3805047571659088,0.3805047571659088,1.0,1.0,-3.41250991821289,0.982461154460907,2.430048704147339,-0.0164167024195194,0.9676434993743896,0.9676434993743896,0.0,183.159423828125,190.0,58321.07421875,0.0,3332.487548828125,1.0,279.4030456542969,283.126220703125,295.8420715332031,299.5203552246094,293.1499938964844,293.1499938964844,279.45001220703125,34222.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256701469421388,1.0,0.0,0.0,3.7362101078033447,3.736234426498413,9.31442059481924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.3701171875,0.0,1617.600830078125,1895.4371337890625,0.0,3641.391357421875,0.9250251650810242,1.0,0.0,3.0,1.0,0.0
18105960,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8888345956802368,0.497819036245346,0.4502424299716949,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9795846939086914,0.6564359664916992,0.6219391822814941,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8504546880722046,0.4361754059791565,0.3068749904632568,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8297353982925415,0.4024488925933838,0.3842406868934631,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.69970703125,0.2367667704820633,1.0835161209106443,285.01666259765625,284.95001220703125,300.6072082519531,292.8601379394531,298.2442626953125,297.264404296875,285.0155334472656,1.0,0.6421738266944885,0.3801451921463012,0.3801451921463012,1.0,1.0,-3.418303966522217,0.9833069443702698,2.4349968433380127,-0.0172736011445522,0.988732933998108,0.988732933998108,0.0,184.3627319335937,193.0,58517.47265625,0.0,3352.933349609375,1.0,279.4434814453125,283.1208801269531,295.8415832519531,299.56695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33275.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239256978034972,1.0,0.0,0.0,3.805009126663208,3.8050341606140137,9.66061293183884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.236328125,0.0,1691.309326171875,1895.4371337890625,0.0,3625.34228515625,0.9381852746009828,1.0,0.0,3.0,1.0,0.0
18106020,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8843657970428467,0.4961754977703094,0.4492520093917846,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9767329096794128,0.6578590273857117,0.6237456202507019,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.848589301109314,0.4382959902286529,0.3086297214031219,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8270363807678223,0.402901291847229,0.3850238621234894,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6971704959869385,0.237027496099472,1.0860025882720947,284.8948974609375,284.95001220703125,300.6285705566406,292.8439636230469,298.245849609375,297.2580871582031,284.896728515625,1.0,0.6448273658752441,0.3794260621070862,0.3794260621070862,1.0,1.0,-3.4253358840942383,0.9834638237953186,2.4418721199035645,-0.0190333724021911,0.8857153058052063,0.8857153058052063,0.0,187.69754028320312,196.0,59396.7109375,0.0,3388.7880859375,1.0,279.15625,282.9781799316406,295.87359619140625,299.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,38560.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336495399475098,1.0,0.0,0.0,3.7121152877807617,3.712140321731568,9.19467083804193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.43994140625,0.0,1622.8656005859375,1895.4371337890625,0.0,3714.54736328125,0.9209951758384703,1.0,0.0,3.0,1.0,0.0
18106080,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8843657970428467,0.4961754977703094,0.4492520093917846,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9767329096794128,0.6578590273857117,0.6237456202507019,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.848589301109314,0.4382959902286529,0.3086297214031219,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8270363807678223,0.402901291847229,0.3850238621234894,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6971704959869385,0.237027496099472,1.0860025882720947,284.8948974609375,284.95001220703125,300.6285705566406,292.8439636230469,298.245849609375,297.2580871582031,284.896728515625,1.0,0.6448273658752441,0.3794260621070862,0.3794260621070862,1.0,1.0,-3.4253358840942383,0.9834638237953186,2.4418721199035645,-0.0190333724021911,0.8857153058052063,0.8857153058052063,0.0,187.69754028320312,196.0,59396.7109375,0.0,3388.7880859375,1.0,279.15625,282.9781799316406,295.87359619140625,299.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,38560.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336495399475098,1.0,0.0,0.0,3.7121152877807617,3.712140321731568,9.19467083804193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.43994140625,0.0,1622.8656005859375,1895.4371337890625,0.0,3714.54736328125,0.9209951758384703,1.0,0.0,3.0,1.0,0.0
18106140,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8810041546821594,0.4958621263504028,0.4487022757530212,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.974751114845276,0.6603785157203674,0.6258580684661865,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8476238250732422,0.4413494169712066,0.3106078207492828,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8251029253005981,0.4040301740169525,0.3859511911869049,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6953113079071045,0.2376714795827865,1.0886409282684326,285.0173645019531,284.95001220703125,300.6499938964844,292.82763671875,298.25506591796875,297.2621459960937,285.0162353515625,1.0,0.6474446654319763,0.3787069320678711,0.3787069320678711,1.0,1.0,-3.4338698387146,0.9841179251670836,2.449751853942871,-0.0209249723702669,0.9941869974136353,0.9941869974136353,0.0,190.50108337402344,199.0,58700.08984375,0.0,3425.21533203125,1.0,279.44366455078125,283.1153564453125,295.80889892578125,299.54571533203125,293.1499938964844,293.1499938964844,279.1499938964844,33338.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262378215789796,1.0,0.0,0.0,3.8227698802948,3.822795152664185,9.751009883984807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8291015625,0.0,1713.152587890625,1895.4371337890625,0.0,3646.60986328125,0.9421876072883606,1.0,0.0,3.0,1.0,0.0
18106200,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8810041546821594,0.4958621263504028,0.4487022757530212,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.974751114845276,0.6603785157203674,0.6258580684661865,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8476238250732422,0.4413494169712066,0.3106078207492828,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8251029253005981,0.4040301740169525,0.3859511911869049,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6953113079071045,0.2376714795827865,1.0886409282684326,285.0173645019531,284.95001220703125,300.6499938964844,292.82763671875,298.25506591796875,297.2621459960937,285.0162353515625,1.0,0.6474446654319763,0.3787069320678711,0.3787069320678711,1.0,1.0,-3.4338698387146,0.9841179251670836,2.449751853942871,-0.0209249723702669,0.9941869974136353,0.9941869974136353,0.0,190.50108337402344,199.0,58700.08984375,0.0,3425.21533203125,1.0,279.44366455078125,283.1153564453125,295.80889892578125,299.54571533203125,293.1499938964844,293.1499938964844,279.1499938964844,33338.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262378215789796,1.0,0.0,0.0,3.8227698802948,3.822795152664185,9.751009883984807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8291015625,0.0,1713.152587890625,1895.4371337890625,0.0,3646.60986328125,0.9421876072883606,1.0,0.0,3.0,1.0,0.0
18106260,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8767724633216858,0.4942220747470855,0.4477193653583526,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9719113111495972,0.661706805229187,0.6275833249092102,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8459517359733582,0.4435383975505829,0.3124142587184906,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8225277066230774,0.4044398069381714,0.3866983354091644,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6928739547729492,0.2378876209259033,1.0909385681152344,284.8935852050781,284.95001220703125,300.6714172363281,292.8111877441406,298.2566833496094,297.2558288574219,284.8954162597656,1.0,0.6500376462936401,0.3779701590538025,0.3779701590538025,1.0,1.0,-3.440605640411377,0.9841044545173644,2.456501007080078,-0.0227643493562936,0.8897584676742554,0.8897584676742554,0.0,193.8243865966797,202.0,59593.37109375,0.0,3460.59619140625,1.0,279.1561279296875,282.9705810546875,295.8407287597656,299.7026672363281,293.1499938964844,293.1499938964844,279.45001220703125,38546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359293580055236,1.0,0.0,0.0,3.731651544570923,3.731676816940308,9.291705396208272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.328125,0.0,1645.4031982421875,1895.4371337890625,0.0,3735.3671875,0.9253205060958862,1.0,0.0,3.0,1.0,0.0
18106320,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8767724633216858,0.4942220747470855,0.4477193653583526,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9719113111495972,0.661706805229187,0.6275833249092102,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8459517359733582,0.4435383975505829,0.3124142587184906,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8225277066230774,0.4044398069381714,0.3866983354091644,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6928739547729492,0.2378876209259033,1.0909385681152344,284.8935852050781,284.95001220703125,300.6714172363281,292.8111877441406,298.2566833496094,297.2558288574219,284.8954162597656,1.0,0.6500376462936401,0.3779701590538025,0.3779701590538025,1.0,1.0,-3.440605640411377,0.9841044545173644,2.456501007080078,-0.0227643493562936,0.8897584676742554,0.8897584676742554,0.0,193.8243865966797,202.0,59593.37109375,0.0,3460.59619140625,1.0,279.1561279296875,282.9705810546875,295.8407287597656,299.7026672363281,293.1499938964844,293.1499938964844,279.45001220703125,38546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359293580055236,1.0,0.0,0.0,3.731651544570923,3.731676816940308,9.291705396208272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.328125,0.0,1645.4031982421875,1895.4371337890625,0.0,3735.3671875,0.9253205060958862,1.0,0.0,3.0,1.0,0.0
18106380,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8735874891281128,0.4939140081405639,0.4471698403358459,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9699352979660034,0.6641426086425781,0.6296102404594421,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8451296091079712,0.4466750919818878,0.3144452571868896,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8206706047058105,0.4055314362049103,0.3875865042209625,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6910764575004578,0.2384908199310302,1.0933818817138672,285.01812744140625,284.95001220703125,300.6928100585937,292.7947692871094,298.2660217285156,297.26007080078125,285.0170593261719,1.0,0.6525955200195312,0.3772334158420563,0.3772334158420563,1.0,1.0,-3.448818683624268,0.98457670211792,2.464241981506348,-0.0247435569763183,0.9994831681251526,0.9994831681251526,0.0,196.620834350586,205.0,58868.44921875,0.0,3496.538818359375,1.0,279.4437866210937,283.110107421875,295.7757873535156,299.52294921875,293.1499938964844,293.1499938964844,279.1499938964844,33394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284664392471312,1.0,0.0,0.0,3.839273452758789,3.839298725128174,9.83538484433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3720703125,0.0,1733.6123046875,1895.4371337890625,0.0,3667.076171875,0.945962369441986,1.0,0.0,3.0,1.0,0.0
18106440,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8735874891281128,0.4939140081405639,0.4471698403358459,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9699352979660034,0.6641426086425781,0.6296102404594421,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8451296091079712,0.4466750919818878,0.3144452571868896,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8206706047058105,0.4055314362049103,0.3875865042209625,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6910764575004578,0.2384908199310302,1.0933818817138672,285.01812744140625,284.95001220703125,300.6928100585937,292.7947692871094,298.2660217285156,297.26007080078125,285.0170593261719,1.0,0.6525955200195312,0.3772334158420563,0.3772334158420563,1.0,1.0,-3.448818683624268,0.98457670211792,2.464241981506348,-0.0247435569763183,0.9994831681251526,0.9994831681251526,0.0,196.620834350586,205.0,58868.44921875,0.0,3496.538818359375,1.0,279.4437866210937,283.110107421875,295.7757873535156,299.52294921875,293.1499938964844,293.1499938964844,279.1499938964844,33394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284664392471312,1.0,0.0,0.0,3.839273452758789,3.839298725128174,9.83538484433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.3720703125,0.0,1733.6123046875,1895.4371337890625,0.0,3667.076171875,0.945962369441986,1.0,0.0,3.0,1.0,0.0
18106500,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8720545172691345,0.4932219386100769,0.4469387829303741,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.968988597393036,0.6648964881896973,0.6306827664375305,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.844779908657074,0.4479030072689056,0.3155137002468109,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8198060989379883,0.405817449092865,0.3881017863750458,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.690264880657196,0.2386537343263626,1.0949076414108276,284.88165283203125,284.95001220703125,300.7034606933594,292.7865905761719,298.2677307128906,297.2582702636719,284.8779602050781,1.0,0.6539456844329834,0.3768650591373443,0.3768650591373443,1.0,1.0,-3.45357632637024,0.9850177764892578,2.468558549880981,-0.0256062094122171,0.909269630908966,0.909269630908966,0.0,198.0484313964844,205.0,59999.58984375,0.0,3516.2841796875,1.0,279.1934509277344,282.95184326171875,295.8244323730469,299.7441711425781,293.1499938964844,293.1499938964844,279.1499938964844,36693.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935299277305603,1.0,0.0,0.0,3.824733018875122,3.824758768081665,9.76102683125646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1982421875,0.0,1741.83154296875,1895.4371337890625,0.0,3729.616943359375,0.9431923031806946,1.0,0.0,3.0,1.0,0.0
18106560,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8695794343948364,0.4922825694084167,0.446196049451828,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9671070575714112,0.6653792262077332,0.631254255771637,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8436290621757507,0.448936402797699,0.3163045942783355,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8181875944137573,0.4059017300605774,0.3882987797260284,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6887293457984924,0.2386664152145385,1.0955026149749756,284.8927001953125,284.95001220703125,300.714111328125,292.7784423828125,298.2676086425781,297.2537841796875,284.8945007324219,1.0,0.6551336050033569,0.3765015304088592,0.3765015304088592,1.0,1.0,-3.45527720451355,0.9844637513160706,2.470813274383545,-0.0265982933342456,0.8939473032951355,0.8939473032951355,0.0,199.93711853027344,208.0,59777.03125,0.0,3531.491455078125,1.0,279.1564025878906,282.963623046875,295.8075561523437,299.6805114746094,293.1499938964844,293.1499938964844,279.45001220703125,38483.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938074231147766,1.0,0.0,0.0,3.750268697738648,3.7502942085266113,9.38464950195339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.62060546875,0.0,1666.7030029296875,1895.4371337890625,0.0,3754.91943359375,0.9294910430908204,1.0,0.0,3.0,1.0,0.0
18106620,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8665627241134644,0.491978257894516,0.445648729801178,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.965137779712677,0.6677296161651611,0.633197009563446,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8429374098777771,0.4521567523479461,0.3183903992176056,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.816386878490448,0.4069573283195495,0.3891508281230926,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6869912147521973,0.2392320334911346,1.0977708101272583,285.01910400390625,284.95001220703125,300.7353210449219,292.7622985839844,298.27703857421875,297.2582092285156,285.0181579589844,1.0,0.6576381921768188,0.3757744431495666,0.3757744431495666,1.0,1.0,-3.4632036685943604,0.9848496317863464,2.478353977203369,-0.028579119592905,1.0,1.0,0.0,202.7289581298828,211.0,59020.9375,0.0,3567.018798828125,1.0,279.4439392089844,283.1053466796875,295.74298095703125,299.4996032714844,293.1499938964844,293.1499938964844,279.1499938964844,33494.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305796027183532,1.0,0.0,0.0,3.854096174240112,3.854121685028076,9.911476581692114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.583984375,0.0,1752.517578125,1895.4371337890625,0.0,3686.45263671875,0.949360191822052,1.0,0.0,3.0,1.0,0.0
18106680,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8665627241134644,0.491978257894516,0.445648729801178,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.965137779712677,0.6677296161651611,0.633197009563446,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8429374098777771,0.4521567523479461,0.3183903992176056,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.816386878490448,0.4069573283195495,0.3891508281230926,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6869912147521973,0.2392320334911346,1.0977708101272583,285.01910400390625,284.95001220703125,300.7353210449219,292.7622985839844,298.27703857421875,297.2582092285156,285.0181579589844,1.0,0.6576381921768188,0.3757744431495666,0.3757744431495666,1.0,1.0,-3.4632036685943604,0.9848496317863464,2.478353977203369,-0.028579119592905,1.0,1.0,0.0,202.7289581298828,211.0,59020.9375,0.0,3567.018798828125,1.0,279.4439392089844,283.1053466796875,295.74298095703125,299.4996032714844,293.1499938964844,293.1499938964844,279.1499938964844,33494.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305796027183532,1.0,0.0,0.0,3.854096174240112,3.854121685028076,9.911476581692114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.583984375,0.0,1752.517578125,1895.4371337890625,0.0,3686.45263671875,0.949360191822052,1.0,0.0,3.0,1.0,0.0
18106740,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8627597689628601,0.4903558492660522,0.4446811378002167,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9623173475265504,0.6688753366470337,0.6347578763961792,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8415867686271667,0.4544917047023773,0.3203020691871643,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.81396484375,0.4072910845279693,0.3898295164108276,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6847264170646667,0.2393714189529419,1.0997315645217896,284.8929748535156,284.95001220703125,300.75634765625,292.74639892578125,298.2785339355469,297.2519226074219,284.8945007324219,1.0,0.6601272821426392,0.3750473856925964,0.3750473856925964,1.0,1.0,-3.469399690628052,0.984647274017334,2.484752655029297,-0.0304445810616016,0.8980404734611511,0.8980404734611511,0.0,206.0443420410156,214.0,59944.7734375,0.0,3601.592529296875,1.0,279.15679931640625,282.9577331542969,295.7747497558594,299.65740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38427.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400949478149414,1.0,0.0,0.0,3.767265558242798,3.7672910690307617,9.46990780903434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1123046875,0.0,1686.3331298828125,1895.4371337890625,0.0,3773.308349609375,0.9332101941108704,1.0,0.0,3.0,1.0,0.0
18106800,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8627597689628601,0.4903558492660522,0.4446811378002167,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9623173475265504,0.6688753366470337,0.6347578763961792,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8415867686271667,0.4544917047023773,0.3203020691871643,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.81396484375,0.4072910845279693,0.3898295164108276,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6847264170646667,0.2393714189529419,1.0997315645217896,284.8929748535156,284.95001220703125,300.75634765625,292.74639892578125,298.2785339355469,297.2519226074219,284.8945007324219,1.0,0.6601272821426392,0.3750473856925964,0.3750473856925964,1.0,1.0,-3.469399690628052,0.984647274017334,2.484752655029297,-0.0304445810616016,0.8980404734611511,0.8980404734611511,0.0,206.0443420410156,214.0,59944.7734375,0.0,3601.592529296875,1.0,279.15679931640625,282.9577331542969,295.7747497558594,299.65740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38427.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400949478149414,1.0,0.0,0.0,3.767265558242798,3.7672910690307617,9.46990780903434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1123046875,0.0,1686.3331298828125,1895.4371337890625,0.0,3773.308349609375,0.9332101941108704,1.0,0.0,3.0,1.0,0.0
18106860,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8599146604537964,0.4900607466697693,0.4441439509391784,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.960368812084198,0.6711445450782776,0.636622965335846,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8410249352455139,0.4578005969524383,0.3224473595619201,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8122113943099976,0.4083155393600464,0.390651136636734,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6830546855926514,0.2399046719074249,1.1018496751785278,285.0209350585937,284.95001220703125,300.7771911621094,292.7308959960937,298.2879943847656,297.25653076171875,285.0201416015625,1.0,0.6625843048095703,0.3743477165699005,0.3743477165699005,1.0,1.0,-3.477099657058716,0.985019862651825,2.492079734802246,-0.0323723033070564,1.0,1.0,0.0,208.8262634277344,217.0,59153.4375,0.0,3636.79541015625,1.0,279.4440002441406,283.1016540527344,295.7112121582031,299.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,33658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325538873672484,1.0,0.0,0.0,3.866389274597168,3.866415023803711,9.97480583464494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.1875,0.0,1768.943603515625,1895.4371337890625,0.0,3704.52783203125,0.9521510004997252,1.0,0.0,3.0,1.0,0.0
18106920,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8599146604537964,0.4900607466697693,0.4441439509391784,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.960368812084198,0.6711445450782776,0.636622965335846,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8410249352455139,0.4578005969524383,0.3224473595619201,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8122113943099976,0.4083155393600464,0.390651136636734,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6830546855926514,0.2399046719074249,1.1018496751785278,285.0209350585937,284.95001220703125,300.7771911621094,292.7308959960937,298.2879943847656,297.25653076171875,285.0201416015625,1.0,0.6625843048095703,0.3743477165699005,0.3743477165699005,1.0,1.0,-3.477099657058716,0.985019862651825,2.492079734802246,-0.0323723033070564,1.0,1.0,0.0,208.8262634277344,217.0,59153.4375,0.0,3636.79541015625,1.0,279.4440002441406,283.1016540527344,295.7112121582031,299.4761047363281,293.1499938964844,293.1499938964844,279.1499938964844,33658.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325538873672484,1.0,0.0,0.0,3.866389274597168,3.866415023803711,9.97480583464494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.1875,0.0,1768.943603515625,1895.4371337890625,0.0,3704.52783203125,0.9521510004997252,1.0,0.0,3.0,1.0,0.0
18106980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8570500612258911,0.4887115657329559,0.4434404075145721,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9581958651542664,0.6720503568649292,0.6379719376564026,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8401529788970947,0.4598335325717926,0.3241568505764007,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.810357391834259,0.4085877537727356,0.3912656903266907,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6813571453094482,0.2400143593549728,1.1035939455032349,284.88525390625,284.95001220703125,300.7945251464844,292.7182006835937,298.2892761230469,297.25146484375,284.88690185546875,1.0,0.664677619934082,0.3737599849700928,0.3737599849700928,1.0,1.0,-3.482778549194336,0.9850603938102722,2.497718095779419,-0.0338477157056331,0.9033714532852172,0.9033714532852172,0.0,211.52462768554688,217.0,60157.47265625,0.0,3666.678955078125,1.0,279.1620483398437,282.9453430175781,295.7526550292969,299.6565246582031,293.1499938964844,293.1499938964844,279.1499938964844,38368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416170716285706,1.0,0.0,0.0,3.798687934875488,3.7987139225006095,9.628541874917571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2900390625,0.0,1723.4111328125,1895.4371337890625,0.0,3787.138427734375,0.9398810267448424,1.0,0.0,3.0,1.0,0.0
18107040,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8563221096992493,0.4884531795978546,0.4431931972503662,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9575783610343932,0.6722049117088318,0.6381104588508606,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8398261070251465,0.4602143466472626,0.3244178295135498,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8098400831222534,0.4086188077926636,0.3913043141365051,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6808826327323914,0.2400140613317489,1.1036829948425293,284.8930358886719,284.95001220703125,300.7978210449219,292.7158203125,298.2894287109375,297.2503662109375,284.89453125,1.0,0.6650312542915344,0.3736480474472046,0.3736480474472046,1.0,1.0,-3.483114957809448,0.9848247170448304,2.498290061950684,-0.0341761931777,0.9018901586532592,0.9018901586532592,0.0,212.1327209472656,220.0,60103.52734375,0.0,3671.12060546875,1.0,279.1567077636719,282.9519958496094,295.743896484375,299.6356506347656,293.1499938964844,293.1499938964844,278.8500061035156,38377.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419883489608764,1.0,0.0,0.0,3.782898426055908,3.782924175262451,9.548664365865989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.078125,0.0,1704.5455322265625,1895.4371337890625,0.0,3790.5087890625,0.9366469383239746,1.0,0.0,3.0,1.0,0.0
18107100,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8541842103004456,0.48749840259552,0.4424775838851928,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.9557614326477052,0.6725304126739502,0.6385689377784729,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8389118909835815,0.4612921476364136,0.3252590000629425,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8083010315895081,0.4086106121540069,0.3914268314838409,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.679467499256134,0.239940196275711,1.1038979291915894,284.8166809082031,284.95001220703125,300.8080444335937,292.70849609375,298.2891845703125,297.245849609375,284.8207397460937,1.0,0.6661013960838318,0.3732981979846954,0.3732981979846954,1.0,1.0,-3.484224557876587,0.9841057658195496,2.5001187324523926,-0.0351826958358287,0.8179402947425842,0.8179402947425842,0.0,213.95608520507807,220.0,60490.421875,0.0,3684.689697265625,1.0,278.8985290527344,282.8597717285156,295.7538146972656,299.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,43214.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94752436876297,1.0,0.0,0.0,3.644177675247192,3.644202709197998,8.861196079124056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.537109375,0.0,1580.5909423828125,1895.4371337890625,0.0,3840.632568359375,0.9068777561187744,1.0,0.0,3.0,1.0,0.0
18107160,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8521139025688171,0.4868298172950744,0.4417552351951599,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.953978419303894,0.6730876564979553,0.6389865279197693,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8380451202392578,0.4625767171382904,0.3260906934738159,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8067732453346252,0.4087342917919159,0.3915084898471832,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6780629754066467,0.2399304062128067,1.103912353515625,284.8847045898437,284.95001220703125,300.81817626953125,292.7012939453125,298.2905578613281,297.2435302734375,284.8867492675781,1.0,0.6671042442321777,0.3729509711265564,0.3729509711265564,1.0,1.0,-3.484970808029175,0.9832766056060792,2.501694202423096,-0.0362333990633487,0.8318897485733032,0.8318897485733032,0.0,215.72332763671875,223.0,60100.640625,0.0,3697.046142578125,1.0,278.8580322265625,282.9184875488281,295.7153015136719,299.6236267089844,293.1499938964844,293.1499938964844,279.1499938964844,41196.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474447965621948,1.0,0.0,0.0,3.5350499153137207,3.535073757171631,8.338431598531315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0107421875,0.0,1446.6585693359375,1895.4371337890625,0.0,3839.913818359375,0.8845071196556091,1.0,0.0,3.0,1.0,0.0
18107220,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8501390814781189,0.4867808222770691,0.4415337443351745,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9527567625045776,0.6754499673843384,0.6410015821456909,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8382086157798767,0.4661864638328552,0.3284812569618225,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8055873513221741,0.4098486006259918,0.3924309015274048,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6769364476203918,0.2404939532279968,1.1061124801635742,284.9990539550781,284.95001220703125,300.8382263183594,292.6874389648437,298.3017883300781,297.2510070800781,284.99884033203125,1.0,0.6694638133049011,0.3722565174102783,0.3722565174102783,1.0,1.0,-3.493746042251587,0.9839925169944764,2.509753704071045,-0.0381252355873584,0.9251847863197328,0.9251847863197328,0.0,218.0686798095703,226.0,59442.890625,0.0,3732.646484375,1.0,279.1414794921875,283.0484313964844,295.65582275390625,299.4363098144531,293.1499938964844,293.1499938964844,278.8500061035156,34030.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370887875556946,1.0,0.0,0.0,3.6366260051727295,3.636649608612061,8.824509336591291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1884765625,0.0,1503.6575927734375,1895.4371337890625,0.0,3745.940673828125,0.9010250568389891,1.0,0.0,3.0,1.0,0.0
18107280,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8501390814781189,0.4867808222770691,0.4415337443351745,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9527567625045776,0.6754499673843384,0.6410015821456909,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8382086157798767,0.4661864638328552,0.3284812569618225,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8055873513221741,0.4098486006259918,0.3924309015274048,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6769364476203918,0.2404939532279968,1.1061124801635742,284.9990539550781,284.95001220703125,300.8382263183594,292.6874389648437,298.3017883300781,297.2510070800781,284.99884033203125,1.0,0.6694638133049011,0.3722565174102783,0.3722565174102783,1.0,1.0,-3.493746042251587,0.9839925169944764,2.509753704071045,-0.0381252355873584,0.9251847863197328,0.9251847863197328,0.0,218.0686798095703,226.0,59442.890625,0.0,3732.646484375,1.0,279.1414794921875,283.0484313964844,295.65582275390625,299.4363098144531,293.1499938964844,293.1499938964844,278.8500061035156,34030.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370887875556946,1.0,0.0,0.0,3.6366260051727295,3.636649608612061,8.824509336591291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1884765625,0.0,1503.6575927734375,1895.4371337890625,0.0,3745.940673828125,0.9010250568389891,1.0,0.0,3.0,1.0,0.0
