time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107340,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8470954298973083,0.4854404330253601,0.4407271146774292,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9503201842308044,0.6766230463981628,0.642505943775177,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8374521136283875,0.4689089655876159,0.3306115567684173,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8035099506378174,0.4102731943130493,0.3931348621845245,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6751169562339783,0.240671768784523,1.1080331802368164,284.9145202636719,284.95001220703125,300.8579406738281,292.6742858886719,298.30487060546875,297.2474670410156,284.91510009765625,1.0,0.6718735694885254,0.3715620338916778,0.3715620338916778,1.0,1.0,-3.500311374664306,0.9839701056480408,2.516341209411621,-0.0399388335645198,0.8487829566001892,0.8487829566001892,0.0,221.1864776611328,214.0,60118.296875,0.0,3767.52294921875,1.0,278.85845947265625,282.9397277832031,295.6925964355469,299.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,38493.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445310831069946,1.0,0.0,0.0,3.5205485820770264,3.5205719470977783,8.270161515611107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.2880859375,0.0,1411.8555908203125,1895.4371337890625,0.0,3813.56298828125,0.8787304162979126,1.0,0.0,3.0,1.0,0.0
18107400,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8470954298973083,0.4854404330253601,0.4407271146774292,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9503201842308044,0.6766230463981628,0.642505943775177,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8374521136283875,0.4689089655876159,0.3306115567684173,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8035099506378174,0.4102731943130493,0.3931348621845245,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6751169562339783,0.240671768784523,1.1080331802368164,284.9145202636719,284.95001220703125,300.8579406738281,292.6742858886719,298.30487060546875,297.2474670410156,284.91510009765625,1.0,0.6718735694885254,0.3715620338916778,0.3715620338916778,1.0,1.0,-3.500311374664306,0.9839701056480408,2.516341209411621,-0.0399388335645198,0.8487829566001892,0.8487829566001892,0.0,221.1864776611328,214.0,60118.296875,0.0,3767.52294921875,1.0,278.85845947265625,282.9397277832031,295.6925964355469,299.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,38493.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445310831069946,1.0,0.0,0.0,3.5205485820770264,3.5205719470977783,8.270161515611107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.2880859375,0.0,1411.8555908203125,1895.4371337890625,0.0,3813.56298828125,0.8787304162979126,1.0,0.0,3.0,1.0,0.0
18107460,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8506505489349365,0.4851675629615783,0.4400750994682312,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9561649560928344,0.678705632686615,0.6440415382385254,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8430347442626953,0.4724595248699188,0.3327881097793579,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.807902455329895,0.4112739264965057,0.3937338590621948,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.678809404373169,0.2411975115537643,1.109013319015503,285.0062255859375,284.95001220703125,300.87725830078125,292.6619873046875,298.3143615722656,297.2528686523437,285.00518798828125,1.0,0.6701270937919617,0.3708639144897461,0.3708639144897461,1.0,1.0,-3.50588607788086,0.9836120009422302,2.5222740173339844,-0.0419151112437248,0.9378067255020142,0.9378067255020142,0.0,216.9777984619141,202.0,59561.65234375,0.0,3756.203125,1.0,279.1414794921875,283.0491943359375,295.6417236328125,299.42877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369685053825378,1.0,0.0,0.0,3.643879175186157,3.643902778625488,8.859745435074728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.95703125,0.0,1505.729736328125,1895.4371337890625,0.0,3744.844482421875,0.9020033478736876,1.0,0.0,3.0,1.0,0.0
18107520,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8506505489349365,0.4851675629615783,0.4400750994682312,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9561649560928344,0.678705632686615,0.6440415382385254,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8430347442626953,0.4724595248699188,0.3327881097793579,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.807902455329895,0.4112739264965057,0.3937338590621948,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.678809404373169,0.2411975115537643,1.109013319015503,285.0062255859375,284.95001220703125,300.87725830078125,292.6619873046875,298.3143615722656,297.2528686523437,285.00518798828125,1.0,0.6701270937919617,0.3708639144897461,0.3708639144897461,1.0,1.0,-3.50588607788086,0.9836120009422302,2.5222740173339844,-0.0419151112437248,0.9378067255020142,0.9378067255020142,0.0,216.9777984619141,202.0,59561.65234375,0.0,3756.203125,1.0,279.1414794921875,283.0491943359375,295.6417236328125,299.42877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369685053825378,1.0,0.0,0.0,3.643879175186157,3.643902778625488,8.859745435074728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.95703125,0.0,1505.729736328125,1895.4371337890625,0.0,3744.844482421875,0.9020033478736876,1.0,0.0,3.0,1.0,0.0
18107580,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8569653034210205,0.4837329983711242,0.4387699961662292,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.965201199054718,0.6796497106552124,0.6449092030525208,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8514880537986755,0.4751810729503631,0.3346040844917297,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.814846932888031,0.411601722240448,0.3939291834831238,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6850051283836365,0.2413417994976043,1.108811378479004,284.908447265625,284.95001220703125,300.89617919921875,292.6506042480469,298.3162536621094,297.2479858398437,284.9091186523437,1.0,0.6664083003997803,0.3701657950878143,0.3701657950878143,1.0,1.0,-3.5075454711914062,0.981971263885498,2.525574445724488,-0.0439109429717063,0.8517349362373352,0.8517349362373352,0.0,209.51856994628903,190.0,60232.12890625,0.0,3715.653076171875,1.0,278.8583374023437,282.929931640625,295.6747436523437,299.5760192871094,293.1499938964844,293.1499938964844,279.1499938964844,38418.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456171989440918,1.0,0.0,0.0,3.535376071929932,3.535399436950684,8.339971486748254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.169921875,0.0,1426.869140625,1895.4371337890625,0.0,3823.39404296875,0.8818782567977905,1.0,0.0,3.0,1.0,0.0
18107640,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8569653034210205,0.4837329983711242,0.4387699961662292,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.965201199054718,0.6796497106552124,0.6449092030525208,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8514880537986755,0.4751810729503631,0.3346040844917297,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.814846932888031,0.411601722240448,0.3939291834831238,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6850051283836365,0.2413417994976043,1.108811378479004,284.908447265625,284.95001220703125,300.89617919921875,292.6506042480469,298.3162536621094,297.2479858398437,284.9091186523437,1.0,0.6664083003997803,0.3701657950878143,0.3701657950878143,1.0,1.0,-3.5075454711914062,0.981971263885498,2.525574445724488,-0.0439109429717063,0.8517349362373352,0.8517349362373352,0.0,209.51856994628903,190.0,60232.12890625,0.0,3715.653076171875,1.0,278.8583374023437,282.929931640625,295.6747436523437,299.5760192871094,293.1499938964844,293.1499938964844,279.1499938964844,38418.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456171989440918,1.0,0.0,0.0,3.535376071929932,3.535399436950684,8.339971486748254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.169921875,0.0,1426.869140625,1895.4371337890625,0.0,3823.39404296875,0.8818782567977905,1.0,0.0,3.0,1.0,0.0
18107700,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8612820506095886,0.4835608899593353,0.4381563663482666,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9707383513450624,0.6805790066719055,0.6453215479850769,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8568866848945618,0.4769574403762817,0.3355263471603393,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8191984295845032,0.4120410978794098,0.3939837515354156,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6890095472335815,0.2415721863508224,1.108453631401062,285.0156555175781,284.95001220703125,300.90545654296875,292.6452941894531,298.3204650878906,297.2499389648437,285.0163879394531,1.0,0.6640657782554626,0.3698167204856872,0.3698167204856872,1.0,1.0,-3.508041381835937,0.9810463190078736,2.526995182037353,-0.0450195409357547,0.927653670310974,0.927653670310974,0.0,204.857162475586,190.0,59457.203125,0.0,3688.97021484375,1.0,279.0990600585937,283.0549011230469,295.6170654296875,299.3641967773437,293.1499938964844,293.1499938964844,279.1499938964844,33932.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399664402008056,1.0,0.0,0.0,3.5876011848449707,3.5876240730285645,8.588189075453556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.634765625,0.0,1449.6439208984375,1895.4371337890625,0.0,3772.1396484375,0.8914316296577454,1.0,0.0,3.0,1.0,0.0
18107760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8669300079345703,0.4835172295570373,0.4379175305366516,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9773000478744508,0.6816495060920715,0.6461006999015808,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8635922074317932,0.478861004114151,0.3366786241531372,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8245803713798523,0.4126034677028656,0.3942762911319732,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6940671801567078,0.2419041395187378,1.1087958812713623,285.0025634765625,284.95001220703125,300.91461181640625,292.6402282714844,298.3256530761719,297.2535400390625,285.0014038085937,1.0,0.6616653203964233,0.3695022463798523,0.3695022463798523,1.0,1.0,-3.51083779335022,0.9809646606445312,2.5298731327056885,-0.0459204576909542,0.9390435218811036,0.9390435218811036,0.0,199.4977264404297,178.0,59620.1640625,0.0,3663.742431640625,1.0,279.14208984375,283.0425109863281,295.6202697753906,299.412109375,293.1499938964844,293.1499938964844,278.8500061035156,33283.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381219148635864,1.0,0.0,0.0,3.654877901077272,3.6549015045166016,8.913310693969834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2021484375,0.0,1518.2498779296875,1895.4371337890625,0.0,3755.353759765625,0.90434992313385,1.0,0.0,3.0,1.0,0.0
18107820,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8782461881637573,0.4821813106536865,0.4365942776203155,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9893352389335632,0.6825613975524902,0.6468238830566406,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8773185610771179,0.4817358553409576,0.3385176360607147,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8353728652000427,0.4129696488380432,0.3943898379802704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7042483687400818,0.2421107441186905,1.1083089113235474,284.9062194824219,284.95001220703125,300.9325866699219,292.6310119628906,298.32763671875,297.2491760253906,284.9073791503906,1.0,0.6563299894332886,0.3688732981681824,0.3688732981681824,1.0,1.0,-3.511887550354004,0.979336142539978,2.5325512886047363,-0.0477386377751827,0.852029025554657,0.852029025554657,0.0,188.9917907714844,166.0,60266.42578125,0.0,3603.325439453125,1.0,278.85772705078125,282.92535400390625,295.6547241210937,299.5579528808594,293.1499938964844,293.1499938964844,279.1499938964844,38611.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94661146402359,1.0,0.0,0.0,3.540132761001587,3.540156126022339,8.362428047803405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7099609375,0.0,1433.2901611328125,1895.4371337890625,0.0,3832.384765625,0.8831031322479248,1.0,0.0,3.0,1.0,0.0
18107880,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8782461881637573,0.4821813106536865,0.4365942776203155,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9893352389335632,0.6825613975524902,0.6468238830566406,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8773185610771179,0.4817358553409576,0.3385176360607147,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8353728652000427,0.4129696488380432,0.3943898379802704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7042483687400818,0.2421107441186905,1.1083089113235474,284.9062194824219,284.95001220703125,300.9325866699219,292.6310119628906,298.32763671875,297.2491760253906,284.9073791503906,1.0,0.6563299894332886,0.3688732981681824,0.3688732981681824,1.0,1.0,-3.511887550354004,0.979336142539978,2.5325512886047363,-0.0477386377751827,0.852029025554657,0.852029025554657,0.0,188.9917907714844,166.0,60266.42578125,0.0,3603.325439453125,1.0,278.85772705078125,282.92535400390625,295.6547241210937,299.5579528808594,293.1499938964844,293.1499938964844,279.1499938964844,38611.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94661146402359,1.0,0.0,0.0,3.540132761001587,3.540156126022339,8.362428047803405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7099609375,0.0,1433.2901611328125,1895.4371337890625,0.0,3832.384765625,0.8831031322479248,1.0,0.0,3.0,1.0,0.0
18107940,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8917840719223022,0.4820374548435211,0.4357938468456268,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6846240758895874,0.6442424058914185,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8933436870574951,0.4855616092681885,0.3406803905963897,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8480178713798523,0.4139997065067291,0.3947463035583496,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7155818343162537,0.2427201569080352,1.108425498008728,285.0005798339844,284.95001220703125,300.95001220703125,292.6229858398437,298.33697509765625,297.2554016113281,284.999267578125,1.0,0.6504920721054077,0.36824432015419,0.36824432015419,1.0,1.0,-3.510900020599365,0.9770432114601136,2.5338568687438965,-0.0495249815285205,0.9386254549026488,0.9386254549026488,0.0,178.1179962158203,154.0,59635.41796875,0.0,3535.83203125,1.0,279.1415710449219,283.03887939453125,295.6026306152344,299.3954467773437,293.1499938964844,293.1499938964844,278.8500061035156,33404.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938934087753296,1.0,0.0,0.0,3.658106803894043,3.658130407333374,8.929065984375484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9873046875,0.0,1522.7452392578125,1895.4371337890625,0.0,3762.748046875,0.9052770733833312,1.0,0.0,3.0,1.0,0.0
18108000,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8917840719223022,0.4820374548435211,0.4357938468456268,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6846240758895874,0.6442424058914185,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8933436870574951,0.4855616092681885,0.3406803905963897,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8480178713798523,0.4139997065067291,0.3947463035583496,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7155818343162537,0.2427201569080352,1.108425498008728,285.0005798339844,284.95001220703125,300.95001220703125,292.6229858398437,298.33697509765625,297.2554016113281,284.999267578125,1.0,0.6504920721054077,0.36824432015419,0.36824432015419,1.0,1.0,-3.510900020599365,0.9770432114601136,2.5338568687438965,-0.0495249815285205,0.9386254549026488,0.9386254549026488,0.0,178.1179962158203,154.0,59635.41796875,0.0,3535.83203125,1.0,279.1415710449219,283.03887939453125,295.6026306152344,299.3954467773437,293.1499938964844,293.1499938964844,278.8500061035156,33404.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938934087753296,1.0,0.0,0.0,3.658106803894043,3.658130407333374,8.929065984375484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9873046875,0.0,1522.7452392578125,1895.4371337890625,0.0,3762.748046875,0.9052770733833312,1.0,0.0,3.0,1.0,0.0
18108060,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9014272093772888,0.4806059300899505,0.4345377683639526,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6881452202796936,0.6227002739906311,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9057276844978333,0.4884247183799743,0.3426285684108734,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.857590913772583,0.4142622351646423,0.3949176967144012,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.723365843296051,0.2428620010614395,1.108354926109314,284.8930053710937,284.95001220703125,300.9665832519531,292.6153259277344,298.34521484375,297.2603454589844,284.8948974609375,1.0,0.642749011516571,0.367654412984848,0.367654412984848,1.0,1.0,-3.4860761165618896,0.9671813249588012,2.518894910812378,-0.0520077981054782,0.8377951979637146,0.8377951979637146,0.0,169.8372039794922,142.0,59755.12890625,0.0,3426.711669921875,1.0,278.8580017089844,282.91827392578125,295.635986328125,299.5237121582031,293.1499938964844,293.1499938964844,279.1499938964844,39583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468807578086852,1.0,0.0,0.0,3.511093854904175,3.5111172199249268,8.225800911532133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.5048828125,0.0,1409.8424072265625,1895.4371337890625,0.0,3834.818603515625,0.8773377537727356,1.0,0.0,3.0,1.0,0.0
18108120,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9014272093772888,0.4806059300899505,0.4345377683639526,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6881452202796936,0.6227002739906311,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9057276844978333,0.4884247183799743,0.3426285684108734,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.857590913772583,0.4142622351646423,0.3949176967144012,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.723365843296051,0.2428620010614395,1.108354926109314,284.8930053710937,284.95001220703125,300.9665832519531,292.6153259277344,298.34521484375,297.2603454589844,284.8948974609375,1.0,0.642749011516571,0.367654412984848,0.367654412984848,1.0,1.0,-3.4860761165618896,0.9671813249588012,2.518894910812378,-0.0520077981054782,0.8377951979637146,0.8377951979637146,0.0,169.8372039794922,142.0,59755.12890625,0.0,3426.711669921875,1.0,278.8580017089844,282.91827392578125,295.635986328125,299.5237121582031,293.1499938964844,293.1499938964844,279.1499938964844,39583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468807578086852,1.0,0.0,0.0,3.511093854904175,3.5111172199249268,8.225800911532133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.5048828125,0.0,1409.8424072265625,1895.4371337890625,0.0,3834.818603515625,0.8773377537727356,1.0,0.0,3.0,1.0,0.0
18108180,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9136056303977966,0.480399489402771,0.4337848126888275,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6948917508125305,0.5989155173301697,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9211124777793884,0.4919532239437103,0.3446667790412903,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8689586520195007,0.4151139259338379,0.395222544670105,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7321645617485046,0.243375539779663,1.108569622039795,284.9839782714844,284.95001220703125,300.9808044433594,292.6078186035156,298.3681640625,297.2867431640625,284.9830017089844,1.0,0.6345285773277283,0.3671116828918457,0.3671116828918457,1.0,1.0,-3.459649085998535,0.9569669365882874,2.502681970596313,-0.0545151010155677,0.91110497713089,0.91110497713089,0.0,161.0643768310547,142.0,58753.94921875,0.0,3312.5205078125,1.0,279.138427734375,283.03759765625,295.5749206542969,299.3182678222656,293.1499938964844,293.1499938964844,279.1499938964844,34174.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937336802482605,1.0,0.0,0.0,3.601581573486328,3.60160493850708,8.655254077893915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.94921875,0.0,1466.4876708984375,1895.4371337890625,0.0,3748.200927734375,0.8930332660675049,1.0,0.0,3.0,1.0,0.0
18108240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9148780107498168,0.4803672432899475,0.4337469339370727,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.6955755949020386,0.5966681241989136,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9226609468460084,0.4922527968883514,0.3448629677295685,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8700904846191406,0.4151860177516937,0.3952704071998596,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7330333590507507,0.2434241622686386,1.1086657047271729,284.98162841796875,284.95001220703125,300.98199462890625,292.6071472167969,298.3704528808594,297.2894897460937,284.9804992675781,1.0,0.6337816715240479,0.367064505815506,0.367064505815506,1.0,1.0,-3.457310438156128,0.956065833568573,2.5012447834014893,-0.0547309182584285,0.9112918376922609,0.9112918376922609,0.0,160.25767517089844,130.0,58735.265625,0.0,3302.31494140625,1.0,279.1412658691406,283.03582763671875,295.5769348144531,299.322998046875,293.1499938964844,293.1499938964844,278.8500061035156,34248.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370976090431212,1.0,0.0,0.0,3.605571985244751,3.605595350265503,8.674444416101323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.296875,0.0,1471.3538818359375,1895.4371337890625,0.0,3746.021240234375,0.8940317630767822,1.0,0.0,3.0,1.0,0.0
18108300,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9229757189750672,0.4797359108924866,0.4332970976829529,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.6997863054275513,0.5825676918029785,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9324513673782348,0.4937902390956878,0.3459663391113281,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8772773742675781,0.4153778254985809,0.3954499065876007,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7385481595993042,0.2435812056064605,1.108994722366333,284.8642578125,284.95001220703125,300.9892883300781,292.6028747558594,298.38287353515625,297.3041076660156,284.8641967773437,1.0,0.628975510597229,0.3667695224285126,0.3667695224285126,1.0,1.0,-3.4417593479156494,0.950132429599762,2.491626977920532,-0.0560939013957977,0.823397159576416,0.823397159576416,0.0,155.22703552246094,130.0,59190.5703125,0.0,3236.7373046875,1.0,278.8996276855469,282.90338134765625,295.6238098144531,299.5082702636719,293.1499938964844,293.1499938964844,278.8500061035156,39458.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419652223587036,1.0,0.0,0.0,3.5347557067871094,3.5347790718078613,8.337044050676923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.03125,0.0,1433.7520751953125,1895.4371337890625,0.0,3790.298828125,0.8796376585960388,1.0,0.0,3.0,1.0,0.0
18108360,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9311696290969848,0.4790807664394378,0.432488203048706,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7043583393096924,0.5684324502944946,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9422346949577332,0.4953061044216156,0.3468526303768158,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8845959305763245,0.4155054092407226,0.3953835070133209,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7441787719726562,0.2436987459659576,1.1086634397506714,284.8980712890625,284.95001220703125,300.99627685546875,292.5984802246094,298.3958435058594,297.3194580078125,284.89862060546875,1.0,0.6239164471626282,0.3667848408222198,0.3667848408222198,1.0,1.0,-3.424381971359253,0.9445032477378844,2.479878664016724,-0.0566454082727432,0.8234847187995911,0.8234847187995911,0.0,150.22540283203125,133.0,58723.26171875,0.0,3167.736083984375,1.0,278.8587341308594,282.9411926269531,295.6067199707031,299.4214782714844,293.1499938964844,293.1499938964844,279.1499938964844,39741.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942408800125122,1.0,0.0,0.0,3.437171936035156,3.437194585800171,7.883078296799795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6923828125,0.0,1335.3865966796875,1895.4371337890625,0.0,3794.32421875,0.8612716197967529,1.0,0.0,3.0,1.0,0.0
18108420,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9426376819610596,0.4789712727069855,0.4319423735141754,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7147203087806702,0.5499536991119385,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9563084840774536,0.4993442296981811,0.3493252992630005,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8951045870780945,0.416513979434967,0.395937979221344,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7524471282958984,0.2444766759872436,1.110453486442566,284.98760986328125,284.95001220703125,301.0094299316406,292.5892944335937,298.42926025390625,297.3607788085937,284.98712158203125,1.0,0.6186786890029907,0.3668154180049896,0.3668154180049896,1.0,1.0,-3.407269239425659,0.9390782117843628,2.468190908432007,-0.0574003607034683,0.8985267877578735,0.8985267877578735,0.0,144.04388427734375,151.0,57907.9140625,0.0,3093.14990234375,1.0,279.1406555175781,283.0559387207031,295.55615234375,299.24267578125,293.1499938964844,293.1499938964844,279.45001220703125,34045.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321017861366272,1.0,0.0,0.0,3.5352439880371094,3.535266399383545,8.339347346009163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.03466796875,0.0,1395.0377197265625,1895.4371337890625,0.0,3700.39111328125,0.8782125115394592,1.0,0.0,3.0,1.0,0.0
18108480,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9426376819610596,0.4789712727069855,0.4319423735141754,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.7147203087806702,0.5499536991119385,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9563084840774536,0.4993442296981811,0.3493252992630005,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8951045870780945,0.416513979434967,0.395937979221344,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7524471282958984,0.2444766759872436,1.110453486442566,284.98760986328125,284.95001220703125,301.0094299316406,292.5892944335937,298.42926025390625,297.3607788085937,284.98712158203125,1.0,0.6186786890029907,0.3668154180049896,0.3668154180049896,1.0,1.0,-3.407269239425659,0.9390782117843628,2.468190908432007,-0.0574003607034683,0.8985267877578735,0.8985267877578735,0.0,144.04388427734375,151.0,57907.9140625,0.0,3093.14990234375,1.0,279.1406555175781,283.0559387207031,295.55615234375,299.24267578125,293.1499938964844,293.1499938964844,279.45001220703125,34045.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321017861366272,1.0,0.0,0.0,3.5352439880371094,3.535266399383545,8.339347346009163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.03466796875,0.0,1395.0377197265625,1895.4371337890625,0.0,3700.39111328125,0.8782125115394592,1.0,0.0,3.0,1.0,0.0
18108540,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9412726163864136,0.4791768789291382,0.4321024119853973,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.7235556244850159,0.5522578358650208,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9578080773353576,0.5037351250648499,0.3523391187191009,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8947628140449524,0.4178441166877746,0.3971551656723022,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7524583339691162,0.2455588579177856,1.1151577234268188,285.0616455078125,284.95001220703125,301.0214233398437,292.5796813964844,298.4557189941406,297.3927307128906,285.06036376953125,1.0,0.6217823624610901,0.3668460249900818,0.3668460249900818,1.0,1.0,-3.420931577682495,0.9436113238334656,2.4773201942443848,-0.0572889298200607,1.0,1.0,0.0,145.2090301513672,169.0,57719.01171875,0.0,3130.680908203125,1.0,279.4413757324219,283.1449279785156,295.559326171875,299.2109375,293.1499938964844,293.1499938964844,279.1499938964844,31335.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253546595573424,1.0,0.0,0.0,3.727196931838989,3.7272207736968994,9.26953532598418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6923828125,0.0,1585.123291015625,1895.4371337890625,0.0,3638.48974609375,0.9191174507141112,1.0,0.0,3.0,1.0,0.0
18108600,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9412726163864136,0.4791768789291382,0.4321024119853973,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9990000128746032,0.7235556244850159,0.5522578358650208,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9578080773353576,0.5037351250648499,0.3523391187191009,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8947628140449524,0.4178441166877746,0.3971551656723022,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7524583339691162,0.2455588579177856,1.1151577234268188,285.0616455078125,284.95001220703125,301.0214233398437,292.5796813964844,298.4557189941406,297.3927307128906,285.06036376953125,1.0,0.6217823624610901,0.3668460249900818,0.3668460249900818,1.0,1.0,-3.420931577682495,0.9436113238334656,2.4773201942443848,-0.0572889298200607,1.0,1.0,0.0,145.2090301513672,169.0,57719.01171875,0.0,3130.680908203125,1.0,279.4413757324219,283.1449279785156,295.559326171875,299.2109375,293.1499938964844,293.1499938964844,279.1499938964844,31335.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253546595573424,1.0,0.0,0.0,3.727196931838989,3.7272207736968994,9.26953532598418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6923828125,0.0,1585.123291015625,1895.4371337890625,0.0,3638.48974609375,0.9191174507141112,1.0,0.0,3.0,1.0,0.0
18108660,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9279905557632446,0.4777200818061828,0.4314201772212982,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7271802425384521,0.5720294713973999,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9481279253959656,0.5067948698997498,0.3548841774463653,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8846356868743896,0.4181122481822967,0.3979378640651703,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7448627948760986,0.2459180504083633,1.118933081626892,284.91033935546875,284.95001220703125,301.03228759765625,292.5696105957031,298.4537658691406,297.385498046875,284.9117431640625,1.0,0.6301382184028625,0.3665530979633331,0.3665530979633331,1.0,1.0,-3.452409505844116,0.9529167413711548,2.499492645263672,-0.0573446676135063,0.9111127257347108,0.9111127257347108,0.0,152.32431030273438,187.0,59296.72265625,0.0,3244.25390625,1.0,279.1571044921875,282.9593200683594,295.6142578125,299.4407043457031,293.1499938964844,293.1499938964844,278.8500061035156,36342.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383928775787354,1.0,0.0,0.0,3.724470615386963,3.7244954109191895,9.255979875888444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.412109375,0.0,1620.2264404296875,1895.4371337890625,0.0,3757.821533203125,0.9220081567764282,1.0,0.0,3.0,1.0,0.0
18108720,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9279905557632446,0.4777200818061828,0.4314201772212982,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7271802425384521,0.5720294713973999,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9481279253959656,0.5067948698997498,0.3548841774463653,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8846356868743896,0.4181122481822967,0.3979378640651703,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7448627948760986,0.2459180504083633,1.118933081626892,284.91033935546875,284.95001220703125,301.03228759765625,292.5696105957031,298.4537658691406,297.385498046875,284.9117431640625,1.0,0.6301382184028625,0.3665530979633331,0.3665530979633331,1.0,1.0,-3.452409505844116,0.9529167413711548,2.499492645263672,-0.0573446676135063,0.9111127257347108,0.9111127257347108,0.0,152.32431030273438,187.0,59296.72265625,0.0,3244.25390625,1.0,279.1571044921875,282.9593200683594,295.6142578125,299.4407043457031,293.1499938964844,293.1499938964844,278.8500061035156,36342.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383928775787354,1.0,0.0,0.0,3.724470615386963,3.7244954109191895,9.255979875888444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.412109375,0.0,1620.2264404296875,1895.4371337890625,0.0,3757.821533203125,0.9220081567764282,1.0,0.0,3.0,1.0,0.0
18108780,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9086477160453796,0.4761468172073364,0.4302639067173004,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7263884544372559,0.602802038192749,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9315621256828308,0.5096884965896606,0.3571052253246307,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8692934513092041,0.4180653095245361,0.398244708776474,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.733136773109436,0.2458391636610031,1.120576024055481,284.893310546875,284.95001220703125,301.0419921875,292.55914306640625,298.43511962890625,297.35498046875,284.8955078125,1.0,0.6417185664176941,0.3662601411342621,0.3662601411342621,1.0,1.0,-3.493021249771118,0.9650998711586,2.527921438217163,-0.0571827702224254,0.8438904285430908,0.8438904285430908,0.0,163.52203369140625,205.0,60026.5078125,0.0,3405.699951171875,1.0,278.8580017089844,282.9117736816406,295.5929260253906,299.4833068847656,293.1499938964844,293.1499938964844,279.1499938964844,39761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479101896286012,1.0,0.0,0.0,3.53731369972229,3.537337303161621,8.349115319106204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2265625,0.0,1438.6546630859375,1895.4371337890625,0.0,3844.115966796875,0.8837971687316895,1.0,0.0,3.0,1.0,0.0
18108840,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9086477160453796,0.4761468172073364,0.4302639067173004,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7263884544372559,0.602802038192749,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9315621256828308,0.5096884965896606,0.3571052253246307,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8692934513092041,0.4180653095245361,0.398244708776474,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.733136773109436,0.2458391636610031,1.120576024055481,284.893310546875,284.95001220703125,301.0419921875,292.55914306640625,298.43511962890625,297.35498046875,284.8955078125,1.0,0.6417185664176941,0.3662601411342621,0.3662601411342621,1.0,1.0,-3.493021249771118,0.9650998711586,2.527921438217163,-0.0571827702224254,0.8438904285430908,0.8438904285430908,0.0,163.52203369140625,205.0,60026.5078125,0.0,3405.699951171875,1.0,278.8580017089844,282.9117736816406,295.5929260253906,299.4833068847656,293.1499938964844,293.1499938964844,279.1499938964844,39761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479101896286012,1.0,0.0,0.0,3.53731369972229,3.537337303161621,8.349115319106204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2265625,0.0,1438.6546630859375,1895.4371337890625,0.0,3844.115966796875,0.8837971687316895,1.0,0.0,3.0,1.0,0.0
18108900,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8997378349304199,0.4761063754558563,0.430138498544693,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7253775000572205,0.6197699904441833,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.922944962978363,0.5117489099502563,0.3584993183612823,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8615928888320923,0.4184894263744354,0.3986584544181824,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7271460294723511,0.246012195944786,1.1218568086624146,285.017578125,284.95001220703125,301.0464172363281,292.55377197265625,298.42706298828125,297.3415832519531,285.0195007324219,1.0,0.6483821868896484,0.3661136925220489,0.3661136925220489,1.0,1.0,-3.5169782638549805,0.9723488688468932,2.5446293354034424,-0.0570328533649444,0.9291871786117554,0.9291871786117554,0.0,169.9801788330078,205.0,59556.7578125,0.0,3501.7197265625,1.0,279.0990905761719,283.0516967773437,295.5303955078125,299.2746887207031,293.1499938964844,293.1499938964844,279.1499938964844,34145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424161314964294,1.0,0.0,0.0,3.595178604125977,3.5952019691467285,8.624506904197915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.2451171875,0.0,1459.3597412109375,1895.4371337890625,0.0,3794.39111328125,0.8935083746910095,1.0,0.0,3.0,1.0,0.0
18108960,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8914635181427002,0.4761571884155273,0.4304152727127075,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.723911702632904,0.6370745897293091,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9148382544517516,0.5139084458351135,0.3601635992527008,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8543515205383301,0.4190392792224884,0.3993787467479706,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7213768362998962,0.2462628930807113,1.123989224433899,285.0181579589844,284.95001220703125,301.0505676269531,292.5483093261719,298.41851806640625,297.3277587890625,285.0179443359375,1.0,0.6555328965187073,0.3655116558074951,0.3655116558074951,1.0,1.0,-3.543545722961426,0.9790753126144408,2.5644705295562744,-0.058141641318798,0.9526867866516112,0.9526867866516112,0.0,176.81549072265625,208.0,59988.6015625,0.0,3607.67236328125,1.0,279.1425476074219,283.0469665527344,295.534423828125,299.3375549316406,293.1499938964844,293.1499938964844,278.8500061035156,32942.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412562251091005,1.0,0.0,0.0,3.672976493835449,3.67300009727478,9.00180452845234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.83984375,0.0,1535.85986328125,1895.4371337890625,0.0,3783.861083984375,0.9082372784614564,1.0,0.0,3.0,1.0,0.0
18109020,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8789627552032471,0.4747968316078186,0.4298813939094543,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.7188971042633057,0.6631273031234741,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9039279222488404,0.517059862613678,0.3628194630146026,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.843944787979126,0.4192378222942352,0.4001603722572326,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7125344276428223,0.2461593896150589,1.12601900100708,284.918212890625,284.95001220703125,301.0580139160156,292.5370788574219,298.39080810546875,297.28582763671875,284.9195556640625,1.0,0.6655030846595764,0.3643076419830322,0.3643076419830322,1.0,1.0,-3.580833673477173,0.9871718287467957,2.5936620235443115,-0.0607380531728267,0.8748919367790222,0.8748919367790222,0.0,187.3343963623047,211.0,61234.0078125,0.0,3764.532470703125,1.0,278.8572082519531,282.9138488769531,295.57379150390625,299.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,37592.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523178339004515,1.0,0.0,0.0,3.606813430786133,3.606837272644043,8.680418090989406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1767578125,0.0,1497.422119140625,1895.4371337890625,0.0,3883.818603515625,0.8969753980636597,1.0,0.0,3.0,1.0,0.0
18109080,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8789627552032471,0.4747968316078186,0.4298813939094543,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.7188971042633057,0.6631273031234741,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9039279222488404,0.517059862613678,0.3628194630146026,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.843944787979126,0.4192378222942352,0.4001603722572326,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7125344276428223,0.2461593896150589,1.12601900100708,284.918212890625,284.95001220703125,301.0580139160156,292.5370788574219,298.39080810546875,297.28582763671875,284.9195556640625,1.0,0.6655030846595764,0.3643076419830322,0.3643076419830322,1.0,1.0,-3.580833673477173,0.9871718287467957,2.5936620235443115,-0.0607380531728267,0.8748919367790222,0.8748919367790222,0.0,187.3343963623047,211.0,61234.0078125,0.0,3764.532470703125,1.0,278.8572082519531,282.9138488769531,295.57379150390625,299.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,37592.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523178339004515,1.0,0.0,0.0,3.606813430786133,3.606837272644043,8.680418090989406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1767578125,0.0,1497.422119140625,1895.4371337890625,0.0,3883.818603515625,0.8969753980636597,1.0,0.0,3.0,1.0,0.0
18109140,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8694849014282227,0.4744452238082886,0.4295912086963653,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9978896379470824,0.7149018049240112,0.6782052516937256,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8966001868247986,0.5210805535316467,0.3656467497348785,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8361665606498718,0.4199763536453247,0.4009766578674316,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7052109837532043,0.246352881193161,1.1277647018432615,285.0218505859375,284.95001220703125,301.0643005371094,292.5255126953125,298.37646484375,297.2631530761719,285.0206298828125,1.0,0.6728789806365967,0.3631035983562469,0.3631035983562469,1.0,1.0,-3.6050846576690674,0.9910387992858888,2.6140458583831787,-0.063756063580513,0.979085385799408,0.979085385799408,0.0,195.9237518310547,214.0,60919.73828125,0.0,3879.00732421875,1.0,279.14215087890625,283.03338623046875,295.5191345214844,299.3875732421875,293.1499938964844,293.1499938964844,278.8500061035156,32735.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947528839111328,1.0,0.0,0.0,3.743874311447144,3.743898630142212,9.352673941975808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7646484375,0.0,1615.081787109375,1895.4371337890625,0.0,3840.6728515625,0.9242302775382996,1.0,0.0,3.0,1.0,0.0
