time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8694849014282227,0.4744452238082886,0.4295912086963653,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9978896379470824,0.7149018049240112,0.6782052516937256,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8966001868247986,0.5210805535316467,0.3656467497348785,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8361665606498718,0.4199763536453247,0.4009766578674316,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7052109837532043,0.246352881193161,1.1277647018432615,285.0218505859375,284.95001220703125,301.0643005371094,292.5255126953125,298.37646484375,297.2631530761719,285.0206298828125,1.0,0.6728789806365967,0.3631035983562469,0.3631035983562469,1.0,1.0,-3.6050846576690674,0.9910387992858888,2.6140458583831787,-0.063756063580513,0.979085385799408,0.979085385799408,0.0,195.9237518310547,214.0,60919.73828125,0.0,3879.00732421875,1.0,279.14215087890625,283.03338623046875,295.5191345214844,299.3875732421875,293.1499938964844,293.1499938964844,278.8500061035156,32735.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947528839111328,1.0,0.0,0.0,3.743874311447144,3.743898630142212,9.352673941975808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7646484375,0.0,1615.081787109375,1895.4371337890625,0.0,3840.6728515625,0.9242302775382996,1.0,0.0,3.0,1.0,0.0
18109260,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8591209650039673,0.4727374613285064,0.4287299513816833,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9882357716560364,0.7120603322982788,0.6755827069282532,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8882330060005188,0.523984432220459,0.3681298792362213,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8276562094688416,0.4198694229125976,0.4014693796634674,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6969805955886841,0.2460499554872512,1.12879478931427,284.8966064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.3651733398437,297.2449951171875,284.8978271484375,1.0,0.6772848963737488,0.3619543612003326,0.3619543612003326,1.0,1.0,-3.605764865875244,0.987567126750946,2.6181976795196533,-0.0674610137939453,0.8761612176895142,0.8761612176895142,0.0,204.78330993652344,217.0,61723.98828125,0.0,3935.2919921875,1.0,278.8569030761719,282.8887634277344,295.54742431640625,299.5451354980469,293.1499938964844,293.1499938964844,279.1499938964844,38298.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95797199010849,1.0,0.0,0.0,3.659802198410034,3.6598267555236816,8.93734522833256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.40625,0.0,1561.34814453125,1895.4371337890625,0.0,3934.487548828125,0.9091324210166932,1.0,0.0,3.0,1.0,0.0
18109320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8591209650039673,0.4727374613285064,0.4287299513816833,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9882357716560364,0.7120603322982788,0.6755827069282532,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8882330060005188,0.523984432220459,0.3681298792362213,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8276562094688416,0.4198694229125976,0.4014693796634674,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6969805955886841,0.2460499554872512,1.12879478931427,284.8966064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.3651733398437,297.2449951171875,284.8978271484375,1.0,0.6772848963737488,0.3619543612003326,0.3619543612003326,1.0,1.0,-3.605764865875244,0.987567126750946,2.6181976795196533,-0.0674610137939453,0.8761612176895142,0.8761612176895142,0.0,204.78330993652344,217.0,61723.98828125,0.0,3935.2919921875,1.0,278.8569030761719,282.8887634277344,295.54742431640625,299.5451354980469,293.1499938964844,293.1499938964844,279.1499938964844,38298.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95797199010849,1.0,0.0,0.0,3.659802198410034,3.6598267555236816,8.93734522833256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.40625,0.0,1561.34814453125,1895.4371337890625,0.0,3934.487548828125,0.9091324210166932,1.0,0.0,3.0,1.0,0.0
18109380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8533713221549988,0.4722821712493896,0.4281979501247406,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9826787114143372,0.7119196057319641,0.6750667691230774,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8845838308334351,0.5279663801193237,0.3708189129829407,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8230459094047546,0.4204629361629486,0.4020089209079742,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6924107074737549,0.2462047785520553,1.129719376564026,285.0054626464844,284.95001220703125,301.07342529296875,292.5014953613281,298.366943359375,297.24542236328125,285.00469970703125,1.0,0.6804602742195129,0.3608051538467407,0.3608051538467407,1.0,1.0,-3.609487295150757,0.9850665926933287,2.624420642852783,-0.0712778493762016,0.9715809226036072,0.9715809226036072,0.0,210.19537353515625,220.0,61030.26171875,0.0,3978.3271484375,1.0,279.1424255371094,283.0161437988281,295.4857177734375,299.3660888671875,293.1499938964844,293.1499938964844,278.8500061035156,33488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511716961860656,1.0,0.0,0.0,3.766681432723999,3.7667062282562256,9.466971846450178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2724609375,0.0,1647.5054931640625,1895.4371337890625,0.0,3873.511474609375,0.9298714399337769,1.0,0.0,3.0,1.0,0.0
18109440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8533713221549988,0.4722821712493896,0.4281979501247406,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9826787114143372,0.7119196057319641,0.6750667691230774,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8845838308334351,0.5279663801193237,0.3708189129829407,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8230459094047546,0.4204629361629486,0.4020089209079742,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6924107074737549,0.2462047785520553,1.129719376564026,285.0054626464844,284.95001220703125,301.07342529296875,292.5014953613281,298.366943359375,297.24542236328125,285.00469970703125,1.0,0.6804602742195129,0.3608051538467407,0.3608051538467407,1.0,1.0,-3.609487295150757,0.9850665926933287,2.624420642852783,-0.0712778493762016,0.9715809226036072,0.9715809226036072,0.0,210.19537353515625,220.0,61030.26171875,0.0,3978.3271484375,1.0,279.1424255371094,283.0161437988281,295.4857177734375,299.3660888671875,293.1499938964844,293.1499938964844,278.8500061035156,33488.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511716961860656,1.0,0.0,0.0,3.766681432723999,3.7667062282562256,9.466971846450178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2724609375,0.0,1647.5054931640625,1895.4371337890625,0.0,3873.511474609375,0.9298714399337769,1.0,0.0,3.0,1.0,0.0
18109500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8511463403701782,0.4715727865695953,0.427938312292099,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9805552363395692,0.7115994691848755,0.6751115322113037,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8834370970726013,0.5295631289482117,0.3721778988838196,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8213309049606323,0.4205072522163391,0.4023191332817077,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6907290816307068,0.2461624592542648,1.1304315328598022,284.8777770996094,284.95001220703125,301.07501220703125,292.49530029296875,298.3653564453125,297.2426147460937,284.875732421875,1.0,0.6818716526031494,0.3602305352687835,0.3602305352687835,1.0,1.0,-3.6120991706848153,0.9840447306632996,2.62805438041687,-0.07306569814682,0.8836978673934937,0.8836978673934937,0.0,212.39141845703125,220.0,62015.56640625,0.0,3998.67333984375,1.0,278.895263671875,282.8631591796875,295.5313720703125,299.57781982421875,293.1499938964844,293.1499938964844,278.8500061035156,37307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575767517089844,1.0,0.0,0.0,3.740887880325317,3.740913152694702,9.33775936573511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8203125,0.0,1646.6846923828125,1895.4371337890625,0.0,3930.955322265625,0.9245795011520386,1.0,0.0,3.0,1.0,0.0
18109560,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8484171032905579,0.4707159996032715,0.427255243062973,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.97794371843338,0.7111325860023499,0.6747608780860901,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8817871809005737,0.5310309529304504,0.3732582926750183,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.819190502166748,0.4204066395759582,0.4023394882678985,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6886458396911621,0.2460159957408905,1.130321383476257,284.89703369140625,284.95001220703125,301.0762939453125,292.4890441894531,298.36279296875,297.23834228515625,284.89862060546875,1.0,0.6830319166183472,0.3599506318569183,0.3599506318569183,1.0,1.0,-3.612049818038941,0.9830697774887084,2.628980159759521,-0.0740666091442108,0.874749481678009,0.874749481678009,0.0,214.77720642089844,223.0,61781.7578125,0.0,4013.269287109375,1.0,278.85675048828125,282.8846130371094,295.5147705078125,299.510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38682.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598745703697203,1.0,0.0,0.0,3.6640021800994873,3.664026975631714,8.957870250014821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.3349609375,0.0,1568.948486328125,1895.4371337890625,0.0,3951.467529296875,0.910467803478241,1.0,0.0,3.0,1.0,0.0
18109620,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451670408248901,0.4703700840473175,0.4267603158950805,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.974800944328308,0.7116744518280029,0.6750261783599854,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8807293772697449,0.5351675152778625,0.3760015666484833,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8167250156402588,0.4210612773895263,0.4028597772121429,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6862068176269531,0.2462652325630188,1.1313273906707764,285.0065002441406,284.95001220703125,301.0780029296875,292.47637939453125,298.3665771484375,297.2426147460937,285.0057983398437,1.0,0.6853373646736145,0.3593908846378326,0.3593908846378326,1.0,1.0,-3.6168973445892334,0.9828060269355774,2.6340911388397217,-0.0759805515408515,0.9707822799682616,0.9707822799682616,0.0,218.109130859375,226.0,61069.5703125,0.0,4046.540283203125,1.0,279.1424255371094,283.0162353515625,295.4576110839844,299.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33582.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952512800693512,1.0,0.0,0.0,3.7688956260681152,3.768920183181762,9.47810406159988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.9267578125,0.0,1650.8345947265625,1895.4371337890625,0.0,3885.57080078125,0.93045312166214,1.0,0.0,3.0,1.0,0.0
18109680,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451670408248901,0.4703700840473175,0.4267603158950805,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.974800944328308,0.7116744518280029,0.6750261783599854,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8807293772697449,0.5351675152778625,0.3760015666484833,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8167250156402588,0.4210612773895263,0.4028597772121429,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6862068176269531,0.2462652325630188,1.1313273906707764,285.0065002441406,284.95001220703125,301.0780029296875,292.47637939453125,298.3665771484375,297.2426147460937,285.0057983398437,1.0,0.6853373646736145,0.3593908846378326,0.3593908846378326,1.0,1.0,-3.6168973445892334,0.9828060269355774,2.6340911388397217,-0.0759805515408515,0.9707822799682616,0.9707822799682616,0.0,218.109130859375,226.0,61069.5703125,0.0,4046.540283203125,1.0,279.1424255371094,283.0162353515625,295.4576110839844,299.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,33582.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952512800693512,1.0,0.0,0.0,3.7688956260681152,3.768920183181762,9.47810406159988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.9267578125,0.0,1650.8345947265625,1895.4371337890625,0.0,3885.57080078125,0.93045312166214,1.0,0.0,3.0,1.0,0.0
18109740,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8414496779441833,0.4688581228256225,0.4258372783660888,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9711441397666932,0.7110869884490967,0.6749492883682251,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8791859745979309,0.5383213758468628,0.3784822225570678,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8138821125030518,0.4210293591022491,0.4031814932823181,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6834918260574341,0.2461249381303787,1.1320065259933472,284.8985290527344,284.95001220703125,301.0785827636719,292.4634704589844,298.36297607421875,297.2372436523437,284.89990234375,1.0,0.6874837279319763,0.3588311076164245,0.3588311076164245,1.0,1.0,-3.619891405105591,0.9819462895393372,2.63794493675232,-0.0777655318379402,0.8753275871276855,0.8753275871276855,0.0,221.71365356445312,229.0,61821.3046875,0.0,4076.68359375,1.0,278.8565979003906,282.884033203125,295.4883117675781,299.4863586425781,293.1499938964844,293.1499938964844,279.1499938964844,38658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610938429832458,1.0,0.0,0.0,3.666947841644287,3.666972398757935,8.972278919827659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.607421875,0.0,1572.089111328125,1895.4371337890625,0.0,3962.33056640625,0.9110541939735411,1.0,0.0,3.0,1.0,0.0
18109800,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8414496779441833,0.4688581228256225,0.4258372783660888,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9711441397666932,0.7110869884490967,0.6749492883682251,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8791859745979309,0.5383213758468628,0.3784822225570678,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8138821125030518,0.4210293591022491,0.4031814932823181,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6834918260574341,0.2461249381303787,1.1320065259933472,284.8985290527344,284.95001220703125,301.0785827636719,292.4634704589844,298.36297607421875,297.2372436523437,284.89990234375,1.0,0.6874837279319763,0.3588311076164245,0.3588311076164245,1.0,1.0,-3.619891405105591,0.9819462895393372,2.63794493675232,-0.0777655318379402,0.8753275871276855,0.8753275871276855,0.0,221.71365356445312,229.0,61821.3046875,0.0,4076.68359375,1.0,278.8565979003906,282.884033203125,295.4883117675781,299.4863586425781,293.1499938964844,293.1499938964844,279.1499938964844,38658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610938429832458,1.0,0.0,0.0,3.666947841644287,3.666972398757935,8.972278919827659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.607421875,0.0,1572.089111328125,1895.4371337890625,0.0,3962.33056640625,0.9110541939735411,1.0,0.0,3.0,1.0,0.0
18109860,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8388006091117859,0.468529462814331,0.4253480732440948,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9684842228889464,0.711643397808075,0.6752430200576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8787276744842529,0.5425294041633606,0.3812640607357025,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8118862509727478,0.4216834306716919,0.4036882221698761,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6815614700317383,0.2463924288749694,1.1330355405807495,285.00762939453125,284.95001220703125,301.0780029296875,292.4503479003906,298.3666076660156,297.2422180175781,285.0069274902344,1.0,0.6895713806152344,0.3581835031509399,0.3581835031509399,1.0,1.0,-3.624837875366211,0.9814302325248718,2.6434075832366943,-0.0799678042531013,0.9720052480697632,0.9720052480697632,0.0,224.5847930908203,232.0,61114.52734375,0.0,4107.51708984375,1.0,279.1424560546875,283.0162353515625,295.4314880371094,299.3153381347656,293.1499938964844,293.1499938964844,278.8500061035156,33570.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537310600280762,1.0,0.0,0.0,3.771710634231568,3.771735191345215,9.492267736277428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1328125,0.0,1654.055419921875,1895.4371337890625,0.0,3896.511474609375,0.9310837388038636,1.0,0.0,3.0,1.0,0.0
18109920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8388006091117859,0.468529462814331,0.4253480732440948,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9684842228889464,0.711643397808075,0.6752430200576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8787276744842529,0.5425294041633606,0.3812640607357025,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8118862509727478,0.4216834306716919,0.4036882221698761,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6815614700317383,0.2463924288749694,1.1330355405807495,285.00762939453125,284.95001220703125,301.0780029296875,292.4503479003906,298.3666076660156,297.2422180175781,285.0069274902344,1.0,0.6895713806152344,0.3581835031509399,0.3581835031509399,1.0,1.0,-3.624837875366211,0.9814302325248718,2.6434075832366943,-0.0799678042531013,0.9720052480697632,0.9720052480697632,0.0,224.5847930908203,232.0,61114.52734375,0.0,4107.51708984375,1.0,279.1424560546875,283.0162353515625,295.4314880371094,299.3153381347656,293.1499938964844,293.1499938964844,278.8500061035156,33570.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537310600280762,1.0,0.0,0.0,3.771710634231568,3.771735191345215,9.492267736277428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1328125,0.0,1654.055419921875,1895.4371337890625,0.0,3896.511474609375,0.9310837388038636,1.0,0.0,3.0,1.0,0.0
18109980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8354505300521851,0.4670213758945465,0.4244234561920166,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9650094509124756,0.7109982967376709,0.6751171350479126,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.877522885799408,0.5457232594490051,0.383771002292633,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.809268593788147,0.4216335713863373,0.4039889276027679,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6791407465934753,0.2462511658668518,1.1336930990219116,284.8985900878906,284.95001220703125,301.0762939453125,292.43707275390625,298.36260986328125,297.2372741699219,284.89996337890625,1.0,0.6915960311889648,0.3575358688831329,0.3575358688831329,1.0,1.0,-3.6277518272399902,0.9802537560462952,2.6474978923797607,-0.0820512622594833,0.8762624263763428,0.8762624263763428,0.0,227.9768218994141,235.0,61871.671875,0.0,4136.2451171875,1.0,278.8565673828125,282.8829040527344,295.4620666503906,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38639.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962342381477356,1.0,0.0,0.0,3.670952796936035,3.6709775924682617,8.991888194032072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.744140625,0.0,1576.4681396484375,1895.4371337890625,0.0,3973.438232421875,0.9119245409965516,1.0,0.0,3.0,1.0,0.0
18110040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8354505300521851,0.4670213758945465,0.4244234561920166,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9650094509124756,0.7109982967376709,0.6751171350479126,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.877522885799408,0.5457232594490051,0.383771002292633,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.809268593788147,0.4216335713863373,0.4039889276027679,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6791407465934753,0.2462511658668518,1.1336930990219116,284.8985900878906,284.95001220703125,301.0762939453125,292.43707275390625,298.36260986328125,297.2372741699219,284.89996337890625,1.0,0.6915960311889648,0.3575358688831329,0.3575358688831329,1.0,1.0,-3.6277518272399902,0.9802537560462952,2.6474978923797607,-0.0820512622594833,0.8762624263763428,0.8762624263763428,0.0,227.9768218994141,235.0,61871.671875,0.0,4136.2451171875,1.0,278.8565673828125,282.8829040527344,295.4620666503906,299.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38639.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962342381477356,1.0,0.0,0.0,3.670952796936035,3.6709775924682617,8.991888194032072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.744140625,0.0,1576.4681396484375,1895.4371337890625,0.0,3973.438232421875,0.9119245409965516,1.0,0.0,3.0,1.0,0.0
18110100,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8338797688484192,0.4667793214321136,0.4239705502986908,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9633291363716124,0.7111387252807617,0.6750020384788513,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8770232200622559,0.5477786660194397,0.3850325644016266,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8080020546913147,0.4218774437904358,0.4040909111499786,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6779637336730957,0.2463245242834091,1.1337742805480957,285.0145568847656,284.95001220703125,301.07501220703125,292.43035888671875,298.3636474609375,297.2389831542969,285.015869140625,1.0,0.6925309896469116,0.3572120666503906,0.3572120666503906,1.0,1.0,-3.628798246383667,0.9795405864715576,2.6492576599121094,-0.0832139402627945,0.9565210938453674,0.9565210938453674,0.0,229.5700225830078,235.0,61026.83203125,0.0,4148.91357421875,1.0,279.10205078125,283.0216369628906,295.4028625488281,299.2454833984375,293.1499938964844,293.1499938964844,279.1499938964844,34316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956737458705902,1.0,0.0,0.0,3.7149815559387207,3.715005874633789,9.208876008415244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.109375,0.0,1593.8505859375,1895.4371337890625,0.0,3923.45068359375,0.9201326966285706,1.0,0.0,3.0,1.0,0.0
18110160,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8329902291297913,0.4666876494884491,0.4239191114902496,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.962397575378418,0.7114726901054382,0.6753261089324951,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8772302269935608,0.5499789714813232,0.3865754604339599,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8073585033416748,0.4222639203071594,0.4044655263423919,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6773560643196106,0.2465081065893173,1.1346515417099,285.0078430175781,284.95001220703125,301.07342529296875,292.4236145019531,298.36572265625,297.242431640625,285.0068054199219,1.0,0.6936042904853821,0.3568980693817138,0.3568980693817138,1.0,1.0,-3.632484197616577,0.9796808958053588,2.6528031826019287,-0.0842548310756683,0.9730516076087952,0.9730516076087952,0.0,230.75743103027344,238.0,61154.3828125,0.0,4166.087890625,1.0,279.1435241699219,283.0151672363281,295.4039001464844,299.2904052734375,293.1499938964844,293.1499938964844,278.8500061035156,33524.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549379944801332,1.0,0.0,0.0,3.7768068313598633,3.776831865310669,9.51793765580078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4755859375,0.0,1659.7078857421875,1895.4371337890625,0.0,3907.336669921875,0.9319519996643066,1.0,0.0,3.0,1.0,0.0
18110220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8298301696777344,0.4651778936386108,0.4229993820190429,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589436054229736,0.7107402682304382,0.6751264333724976,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8761873841285706,0.5532045960426331,0.389111191034317,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8047967553138733,0.4221886396408081,0.4047461748123169,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6750797033309937,0.2463534623384475,1.1352583169937134,284.8982238769531,284.95001220703125,301.0694274902344,292.4100341796875,298.3612060546875,297.2376708984375,284.8996276855469,1.0,0.6955750584602356,0.3562701046466827,0.3562701046466827,1.0,1.0,-3.63526463508606,0.978518009185791,2.656746625900269,-0.0862848758697509,0.8768736720085144,0.8768736720085144,0.0,234.0928497314453,241.0,61911.53515625,0.0,4194.2119140625,1.0,278.8565673828125,282.881591796875,295.4350280761719,299.4382629394531,293.1499938964844,293.1499938964844,279.1499938964844,38645.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635878801345824,1.0,0.0,0.0,3.674483060836792,3.67450761795044,9.009190762299112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.58984375,0.0,1580.508544921875,1895.4371337890625,0.0,3984.50341796875,0.912707507610321,1.0,0.0,3.0,1.0,0.0
18110280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8298301696777344,0.4651778936386108,0.4229993820190429,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589436054229736,0.7107402682304382,0.6751264333724976,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8761873841285706,0.5532045960426331,0.389111191034317,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8047967553138733,0.4221886396408081,0.4047461748123169,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6750797033309937,0.2463534623384475,1.1352583169937134,284.8982238769531,284.95001220703125,301.0694274902344,292.4100341796875,298.3612060546875,297.2376708984375,284.8996276855469,1.0,0.6955750584602356,0.3562701046466827,0.3562701046466827,1.0,1.0,-3.63526463508606,0.978518009185791,2.656746625900269,-0.0862848758697509,0.8768736720085144,0.8768736720085144,0.0,234.0928497314453,241.0,61911.53515625,0.0,4194.2119140625,1.0,278.8565673828125,282.881591796875,295.4350280761719,299.4382629394531,293.1499938964844,293.1499938964844,279.1499938964844,38645.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635878801345824,1.0,0.0,0.0,3.674483060836792,3.67450761795044,9.009190762299112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.58984375,0.0,1580.508544921875,1895.4371337890625,0.0,3984.50341796875,0.912707507610321,1.0,0.0,3.0,1.0,0.0
18110340,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8274940848350525,0.4648382365703583,0.4224971532821655,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9563352465629578,0.7111260890960693,0.6752594709396362,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8760026097297668,0.5575053095817566,0.3919486105442047,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8029371500015259,0.4227945506572723,0.405202716588974,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6733911037445068,0.2465964406728744,1.1361594200134275,285.0075988769531,284.95001220703125,301.0643005371094,292.3963623046875,298.3637084960937,297.2429504394531,285.00689697265625,1.0,0.6975407004356384,0.3556421399116516,0.3556421399116516,1.0,1.0,-3.639854907989502,0.9779245257377625,2.6619303226470947,-0.0884644985198974,0.9736260175704956,0.9736260175704956,0.0,236.8415985107422,244.0,61186.55859375,0.0,4223.6064453125,1.0,279.1424865722656,283.0144348144531,295.3774108886719,299.2654724121094,293.1499938964844,293.1499938964844,278.8500061035156,33594.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562132358551024,1.0,0.0,0.0,3.777968168258667,3.7779929637908936,9.523791391075064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9453125,0.0,1661.62841796875,1895.4371337890625,0.0,3918.75927734375,0.932510793209076,1.0,0.0,3.0,1.0,0.0
18110400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8274940848350525,0.4648382365703583,0.4224971532821655,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9563352465629578,0.7111260890960693,0.6752594709396362,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8760026097297668,0.5575053095817566,0.3919486105442047,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8029371500015259,0.4227945506572723,0.405202716588974,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6733911037445068,0.2465964406728744,1.1361594200134275,285.0075988769531,284.95001220703125,301.0643005371094,292.3963623046875,298.3637084960937,297.2429504394531,285.00689697265625,1.0,0.6975407004356384,0.3556421399116516,0.3556421399116516,1.0,1.0,-3.639854907989502,0.9779245257377625,2.6619303226470947,-0.0884644985198974,0.9736260175704956,0.9736260175704956,0.0,236.8415985107422,244.0,61186.55859375,0.0,4223.6064453125,1.0,279.1424865722656,283.0144348144531,295.3774108886719,299.2654724121094,293.1499938964844,293.1499938964844,278.8500061035156,33594.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562132358551024,1.0,0.0,0.0,3.777968168258667,3.7779929637908936,9.523791391075064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9453125,0.0,1661.62841796875,1895.4371337890625,0.0,3918.75927734375,0.932510793209076,1.0,0.0,3.0,1.0,0.0
18110460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8244351148605347,0.463326096534729,0.4215664565563202,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9528466463088988,0.7103033661842346,0.6749676465988159,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8750483393669128,0.5607609152793884,0.3945015966892242,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.800439715385437,0.4226919710636139,0.4054538905620575,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6712024211883545,0.2464258521795272,1.1366864442825315,284.8979187011719,284.95001220703125,301.0580139160156,292.382568359375,298.3585510253906,297.2382507324219,284.8992919921875,1.0,0.6994712948799133,0.3550072610378265,0.3550072610378265,1.0,1.0,-3.642400979995728,0.9766588807106018,2.6657421588897705,-0.090526059269905,0.8772076368331909,0.8772076368331909,0.0,240.1735382080078,247.0,61938.6640625,0.0,4251.17529296875,1.0,278.8565368652344,282.8805847167969,295.4074401855469,299.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,38658.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647932648658752,1.0,0.0,0.0,3.676966905593872,3.676991701126098,9.021375149131928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.03515625,0.0,1583.418212890625,1895.4371337890625,0.0,3995.19677734375,0.9132689833641052,1.0,0.0,3.0,1.0,0.0
18110520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8244351148605347,0.463326096534729,0.4215664565563202,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9528466463088988,0.7103033661842346,0.6749676465988159,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8750483393669128,0.5607609152793884,0.3945015966892242,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.800439715385437,0.4226919710636139,0.4054538905620575,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6712024211883545,0.2464258521795272,1.1366864442825315,284.8979187011719,284.95001220703125,301.0580139160156,292.382568359375,298.3585510253906,297.2382507324219,284.8992919921875,1.0,0.6994712948799133,0.3550072610378265,0.3550072610378265,1.0,1.0,-3.642400979995728,0.9766588807106018,2.6657421588897705,-0.090526059269905,0.8772076368331909,0.8772076368331909,0.0,240.1735382080078,247.0,61938.6640625,0.0,4251.17529296875,1.0,278.8565368652344,282.8805847167969,295.4074401855469,299.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,38658.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647932648658752,1.0,0.0,0.0,3.676966905593872,3.676991701126098,9.021375149131928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.03515625,0.0,1583.418212890625,1895.4371337890625,0.0,3995.19677734375,0.9132689833641052,1.0,0.0,3.0,1.0,0.0
18110580,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8221747875213623,0.4629816114902496,0.421060562133789,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9502221941947936,0.7106008529663086,0.6750179529190063,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8749376535415649,0.5651067495346069,0.3973675072193146,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7986447811126709,0.4232729971408844,0.4058863520622253,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6695842146873474,0.2466544210910797,1.1375198364257812,285.0074462890625,284.95001220703125,301.0505676269531,292.36871337890625,298.3604431152344,297.2436218261719,285.0067443847656,1.0,0.7014016509056091,0.3543724119663238,0.3543724119663238,1.0,1.0,-3.646811246871948,0.975977063179016,2.6708340644836426,-0.0927338376641273,0.9739145636558532,0.9739145636558532,0.0,242.9141540527344,250.0,61205.1640625,0.0,4280.15625,1.0,279.1425170898437,283.0137939453125,295.349609375,299.23858642578125,293.1499938964844,293.1499938964844,278.8500061035156,33611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573830366134644,1.0,0.0,0.0,3.779751300811768,3.779776096343994,9.532783451504656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.373046875,0.0,1663.8614501953125,1895.4371337890625,0.0,3929.223876953125,0.9329242706298828,1.0,0.0,3.0,1.0,0.0
18110640,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8221747875213623,0.4629816114902496,0.421060562133789,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9502221941947936,0.7106008529663086,0.6750179529190063,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8749376535415649,0.5651067495346069,0.3973675072193146,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7986447811126709,0.4232729971408844,0.4058863520622253,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6695842146873474,0.2466544210910797,1.1375198364257812,285.0074462890625,284.95001220703125,301.0505676269531,292.36871337890625,298.3604431152344,297.2436218261719,285.0067443847656,1.0,0.7014016509056091,0.3543724119663238,0.3543724119663238,1.0,1.0,-3.646811246871948,0.975977063179016,2.6708340644836426,-0.0927338376641273,0.9739145636558532,0.9739145636558532,0.0,242.9141540527344,250.0,61205.1640625,0.0,4280.15625,1.0,279.1425170898437,283.0137939453125,295.349609375,299.23858642578125,293.1499938964844,293.1499938964844,278.8500061035156,33611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573830366134644,1.0,0.0,0.0,3.779751300811768,3.779776096343994,9.532783451504656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.373046875,0.0,1663.8614501953125,1895.4371337890625,0.0,3929.223876953125,0.9329242706298828,1.0,0.0,3.0,1.0,0.0
18110700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8210114240646362,0.4623073041439056,0.4208060801029205,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9488734602928162,0.7102611660957336,0.6750736236572266,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8748443722724915,0.5668243765830994,0.3988057971000671,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7977452874183655,0.4232888221740722,0.4061475992202759,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6687999963760376,0.246623158454895,1.13818097114563,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.3581848144531,297.2422180175781,284.87799072265625,1.0,0.7024284601211548,0.3540549576282501,0.3540549576282501,1.0,1.0,-3.649418354034424,0.9757542014122008,2.673664093017578,-0.0937211140990257,0.8868467211723328,0.8868467211723328,0.0,244.3639068603516,250.0,62180.19140625,0.0,4296.24072265625,1.0,278.8949279785156,282.86004638671875,295.3958740234375,299.4510803222656,293.1499938964844,293.1499938964844,278.8500061035156,37308.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636622071266174,1.0,0.0,0.0,3.7540359497070312,3.754061222076416,9.403513558936538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2412109375,0.0,1662.09619140625,1895.4371337890625,0.0,3985.163330078125,0.9276156425476074,1.0,0.0,3.0,1.0,0.0
18110760,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8191960453987122,0.4614700973033905,0.4201301634311676,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.946726143360138,0.7096923589706421,0.6746461391448975,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8740754723548889,0.5683943629264832,0.3999449610710144,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7962312698364258,0.4231452345848083,0.4061145484447479,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6674869656562805,0.2464701235294342,1.1379867792129517,284.897705078125,284.95001220703125,301.0419921875,292.3548278808594,298.3547058105469,297.2390441894531,284.8992004394531,1.0,0.7032991647720337,0.3537492752075195,0.3537492752075195,1.0,1.0,-3.649190902709961,0.9746869206428528,2.674504041671753,-0.0947594791650772,0.8773839473724365,0.8773839473724365,0.0,246.2393951416016,253.0,61951.5625,0.0,4307.32177734375,1.0,278.8565979003906,282.8801574707031,295.3796081542969,299.385009765625,293.1499938964844,293.1499938964844,279.1499938964844,38679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659254550933838,1.0,0.0,0.0,3.678027868270874,3.6780524253845215,9.026581437865388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.974609375,0.0,1584.7763671875,1895.4371337890625,0.0,4005.226806640625,0.913571000099182,1.0,0.0,3.0,1.0,0.0
18110820,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8169803023338318,0.4611192345619201,0.4196193516254425,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9440906643867492,0.7099015712738037,0.6746141910552979,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8740271329879761,0.5727838277816772,0.402838259935379,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7944929599761963,0.4237006604671478,0.4065228104591369,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6659323573112488,0.2466851770877838,1.138758659362793,285.0072631835937,284.95001220703125,301.03228759765625,292.3409118652344,298.35595703125,297.24444580078125,285.00653076171875,1.0,0.7051982283592224,0.3531378805637359,0.3531378805637359,1.0,1.0,-3.6534264087677,0.9740176796913148,2.679408550262451,-0.0968884080648422,0.9739876985549928,0.9739876985549928,0.0,248.9784393310547,256.0,61213.98046875,0.0,4335.93310546875,1.0,279.1425170898437,283.0133361816406,295.3216857910156,299.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584932923316956,1.0,0.0,0.0,3.780715942382813,3.780740976333618,9.537650385027518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.48046875,0.0,1665.1011962890625,1895.4371337890625,0.0,3939.143310546875,0.9331513047218324,1.0,0.0,3.0,1.0,0.0
18110880,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8169803023338318,0.4611192345619201,0.4196193516254425,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9440906643867492,0.7099015712738037,0.6746141910552979,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8740271329879761,0.5727838277816772,0.402838259935379,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7944929599761963,0.4237006604671478,0.4065228104591369,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6659323573112488,0.2466851770877838,1.138758659362793,285.0072631835937,284.95001220703125,301.03228759765625,292.3409118652344,298.35595703125,297.24444580078125,285.00653076171875,1.0,0.7051982283592224,0.3531378805637359,0.3531378805637359,1.0,1.0,-3.6534264087677,0.9740176796913148,2.679408550262451,-0.0968884080648422,0.9739876985549928,0.9739876985549928,0.0,248.9784393310547,256.0,61213.98046875,0.0,4335.93310546875,1.0,279.1425170898437,283.0133361816406,295.3216857910156,299.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584932923316956,1.0,0.0,0.0,3.780715942382813,3.780740976333618,9.537650385027518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.48046875,0.0,1665.1011962890625,1895.4371337890625,0.0,3939.143310546875,0.9331513047218324,1.0,0.0,3.0,1.0,0.0
18110940,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8140374422073364,0.4596050381660461,0.4186850190162658,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9405940771102904,0.7089055180549622,0.6741597652435303,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.873241126537323,0.5761001706123352,0.405437022447586,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.792151927947998,0.4235455989837646,0.40672567486763,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6639165282249451,0.246487095952034,1.1391658782958984,284.8975524902344,284.95001220703125,301.0214233398437,292.3269958496094,298.3495178222656,297.2398986816406,284.89892578125,1.0,0.7070648670196533,0.3525265157222748,0.3525265157222748,1.0,1.0,-3.655625343322754,0.9727046489715576,2.6829206943511963,-0.0988646373152732,0.8773430585861206,0.8773430585861206,0.0,252.3047790527344,259.0,61958.72265625,0.0,4362.6943359375,1.0,278.85650634765625,282.8796691894531,295.3515930175781,299.3569641113281,293.1499938964844,293.1499938964844,279.1499938964844,38681.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670218229293824,1.0,0.0,0.0,3.678962230682373,3.6789870262146,9.031168701767456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5380859375,0.0,1585.85400390625,1895.4371337890625,0.0,4014.926513671875,0.9137269258499146,1.0,0.0,3.0,1.0,0.0
18111000,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8140374422073364,0.4596050381660461,0.4186850190162658,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9405940771102904,0.7089055180549622,0.6741597652435303,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.873241126537323,0.5761001706123352,0.405437022447586,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.792151927947998,0.4235455989837646,0.40672567486763,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6639165282249451,0.246487095952034,1.1391658782958984,284.8975524902344,284.95001220703125,301.0214233398437,292.3269958496094,298.3495178222656,297.2398986816406,284.89892578125,1.0,0.7070648670196533,0.3525265157222748,0.3525265157222748,1.0,1.0,-3.655625343322754,0.9727046489715576,2.6829206943511963,-0.0988646373152732,0.8773430585861206,0.8773430585861206,0.0,252.3047790527344,259.0,61958.72265625,0.0,4362.6943359375,1.0,278.85650634765625,282.8796691894531,295.3515930175781,299.3569641113281,293.1499938964844,293.1499938964844,279.1499938964844,38681.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670218229293824,1.0,0.0,0.0,3.678962230682373,3.6789870262146,9.031168701767456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5380859375,0.0,1585.85400390625,1895.4371337890625,0.0,4014.926513671875,0.9137269258499146,1.0,0.0,3.0,1.0,0.0
