time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8118414282798767,0.4592495560646057,0.418171614408493,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9379647374153136,0.7090290188789368,0.6740484237670898,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8732539415359497,0.5805345773696899,0.4083592891693115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7904698848724365,0.424075722694397,0.4071100950241089,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6624246835708618,0.2466897666454315,1.139880657196045,285.0071105957031,284.95001220703125,301.0094299316406,292.3130798339844,298.3501281738281,297.24542236328125,285.00640869140625,1.0,0.7089337706565857,0.3519505858421325,0.3519505858421325,1.0,1.0,-3.659699678421021,0.97208833694458,2.6876113414764404,-0.1008708551526069,0.97384113073349,0.97384113073349,0.0,255.0403289794922,262.0,61213.65234375,0.0,4390.951171875,1.0,279.1425170898437,283.01318359375,295.29364013671875,299.1825866699219,293.1499938964844,293.1499938964844,278.8500061035156,33633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595474004745485,1.0,0.0,0.0,3.7808432579040527,3.7808680534362793,9.538291578792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.3671875,0.0,1665.3270263671875,1895.4371337890625,0.0,3948.55029296875,0.9331867098808287,1.0,0.0,3.0,1.0,0.0
18111120,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8118414282798767,0.4592495560646057,0.418171614408493,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9379647374153136,0.7090290188789368,0.6740484237670898,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8732539415359497,0.5805345773696899,0.4083592891693115,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7904698848724365,0.424075722694397,0.4071100950241089,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6624246835708618,0.2466897666454315,1.139880657196045,285.0071105957031,284.95001220703125,301.0094299316406,292.3130798339844,298.3501281738281,297.24542236328125,285.00640869140625,1.0,0.7089337706565857,0.3519505858421325,0.3519505858421325,1.0,1.0,-3.659699678421021,0.97208833694458,2.6876113414764404,-0.1008708551526069,0.97384113073349,0.97384113073349,0.0,255.0403289794922,262.0,61213.65234375,0.0,4390.951171875,1.0,279.1425170898437,283.01318359375,295.29364013671875,299.1825866699219,293.1499938964844,293.1499938964844,278.8500061035156,33633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595474004745485,1.0,0.0,0.0,3.7808432579040527,3.7808680534362793,9.538291578792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.3671875,0.0,1665.3270263671875,1895.4371337890625,0.0,3948.55029296875,0.9331867098808287,1.0,0.0,3.0,1.0,0.0
18111180,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8088998198509216,0.457735002040863,0.4172359704971313,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9344927072525024,0.7079495191574097,0.6735153794288635,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8725427389144897,0.5838811993598938,0.4109808504581451,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7882020473480225,0.4238945841789245,0.4072888493537903,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6604899764060974,0.246479794383049,1.1402356624603271,284.8974914550781,284.95001220703125,300.99627685546875,292.2991943359375,298.3430480957031,297.24090576171875,284.8988647460937,1.0,0.7107710838317871,0.3513746261596679,0.3513746261596679,1.0,1.0,-3.661738395690918,0.9708343744277954,2.690904140472412,-0.1027140095829963,0.8771982789039612,0.8771982789039612,0.0,258.3648986816406,265.0,61955.01953125,0.0,4417.3369140625,1.0,278.85650634765625,282.8796691894531,295.3236999511719,299.3284912109375,293.1499938964844,293.1499938964844,279.1499938964844,38690.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680513143539428,1.0,0.0,0.0,3.6787338256835938,3.67875862121582,9.030047181113332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.984375,0.0,1585.660400390625,1895.4371337890625,0.0,4024.022216796875,0.9136819243431092,1.0,0.0,3.0,1.0,0.0
18111240,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8088998198509216,0.457735002040863,0.4172359704971313,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9344927072525024,0.7079495191574097,0.6735153794288635,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8725427389144897,0.5838811993598938,0.4109808504581451,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7882020473480225,0.4238945841789245,0.4072888493537903,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6604899764060974,0.246479794383049,1.1402356624603271,284.8974914550781,284.95001220703125,300.99627685546875,292.2991943359375,298.3430480957031,297.24090576171875,284.8988647460937,1.0,0.7107710838317871,0.3513746261596679,0.3513746261596679,1.0,1.0,-3.661738395690918,0.9708343744277954,2.690904140472412,-0.1027140095829963,0.8771982789039612,0.8771982789039612,0.0,258.3648986816406,265.0,61955.01953125,0.0,4417.3369140625,1.0,278.85650634765625,282.8796691894531,295.3236999511719,299.3284912109375,293.1499938964844,293.1499938964844,279.1499938964844,38690.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680513143539428,1.0,0.0,0.0,3.6787338256835938,3.67875862121582,9.030047181113332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.984375,0.0,1585.660400390625,1895.4371337890625,0.0,4024.022216796875,0.9136819243431092,1.0,0.0,3.0,1.0,0.0
18111300,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8074773550033569,0.4574798345565796,0.416776031255722,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9328119158744812,0.7078719735145569,0.6731972694396973,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.872262179851532,0.5860466361045837,0.4123040735721588,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.787102997303009,0.4240742921829223,0.4073288440704345,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6595315933227539,0.2465184777975082,1.140156388282776,285.01348876953125,284.95001220703125,300.9892883300781,292.29229736328125,298.342529296875,297.24285888671875,285.0148010253906,1.0,0.7116193175315857,0.3510866463184356,0.3510866463184356,1.0,1.0,-3.662338972091675,0.9700819253921508,2.6922569274902344,-0.1037500202655792,0.9571718573570251,0.9571718573570251,0.0,259.93634033203125,265.0,61088.84375,0.0,4428.8349609375,1.0,279.1022033691406,283.0189514160156,295.26416015625,299.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,34382.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623804688453674,1.0,0.0,0.0,3.721391916275024,3.721416473388672,9.240683880307188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.587890625,0.0,1601.7137451171875,1895.4371337890625,0.0,3973.777099609375,0.9216092824935912,1.0,0.0,3.0,1.0,0.0
18111360,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.806678295135498,0.4573733508586883,0.4167109131813049,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.931868612766266,0.7079868316650391,0.6733168363571167,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8725977540016174,0.5883582830429077,0.4139247536659241,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7865614891052246,0.4243977665901184,0.4076438248157501,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6590485572814941,0.2466701567173004,1.1408847570419312,285.0070495605469,284.95001220703125,300.98199462890625,292.285400390625,298.3429870605469,297.2464904785156,285.0060119628906,1.0,0.7126095294952393,0.3508025109767914,0.3508025109767914,1.0,1.0,-3.665605306625366,0.9701608419418336,2.695444345474243,-0.1046883389353752,0.9735555052757264,0.9735555052757264,0.0,261.10711669921875,268.0,61204.2734375,0.0,4445.1669921875,1.0,279.1435546875,283.0130310058594,295.264892578125,299.1532287597656,293.1499938964844,293.1499938964844,278.8500061035156,33587.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604960083961488,1.0,0.0,0.0,3.781956672668457,3.781981706619263,9.543911119180848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.958984375,0.0,1666.2860107421875,1895.4371337890625,0.0,3957.006103515625,0.9331572651863098,1.0,0.0,3.0,1.0,0.0
18111420,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8037230372428894,0.4558585882186889,0.4157816171646118,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.928457736968994,0.7068263292312622,0.6727148294448853,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8719674944877625,0.5917336344718933,0.4165737926959991,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7843741178512573,0.424190878868103,0.4078028202056885,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6571999192237854,0.2464497536420822,1.141203761100769,284.8974914550781,284.95001220703125,300.9665832519531,292.27166748046875,298.3352355957031,297.2420349121094,284.8988342285156,1.0,0.7144201397895813,0.3502342104911804,0.3502342104911804,1.0,1.0,-3.667534828186035,0.9688912034034728,2.698643684387207,-0.106478177011013,0.8769398331642151,0.8769398331642151,0.0,264.4219055175781,271.0,61943.8046875,0.0,4471.259765625,1.0,278.8565368652344,282.8799133300781,295.2960510253906,299.2997741699219,293.1499938964844,293.1499938964844,279.1499938964844,38698.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690231084823608,1.0,0.0,0.0,3.677843809127808,3.677868604660034,9.02567819593969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7841796875,0.0,1584.7119140625,1895.4371337890625,0.0,4032.598388671875,0.9134874939918518,1.0,0.0,3.0,1.0,0.0
18111480,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8037230372428894,0.4558585882186889,0.4157816171646118,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.928457736968994,0.7068263292312622,0.6727148294448853,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8719674944877625,0.5917336344718933,0.4165737926959991,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7843741178512573,0.424190878868103,0.4078028202056885,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6571999192237854,0.2464497536420822,1.141203761100769,284.8974914550781,284.95001220703125,300.9665832519531,292.27166748046875,298.3352355957031,297.2420349121094,284.8988342285156,1.0,0.7144201397895813,0.3502342104911804,0.3502342104911804,1.0,1.0,-3.667534828186035,0.9688912034034728,2.698643684387207,-0.106478177011013,0.8769398331642151,0.8769398331642151,0.0,264.4219055175781,271.0,61943.8046875,0.0,4471.259765625,1.0,278.8565368652344,282.8799133300781,295.2960510253906,299.2997741699219,293.1499938964844,293.1499938964844,279.1499938964844,38698.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690231084823608,1.0,0.0,0.0,3.677843809127808,3.677868604660034,9.02567819593969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7841796875,0.0,1584.7119140625,1895.4371337890625,0.0,4032.598388671875,0.9134874939918518,1.0,0.0,3.0,1.0,0.0
18111540,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8015304803848267,0.4554902017116546,0.4152598679065704,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9258849024772644,0.706780195236206,0.672447144985199,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8720836639404297,0.5962513089179993,0.4195494055747986,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7827932238578796,0.4246679842472076,0.4081380069255829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6558235883712769,0.2466300427913665,1.1418184041976929,285.0067443847656,284.95001220703125,300.95001220703125,292.2580261230469,298.3345031738281,297.2476501464844,285.00604248046875,1.0,0.7162330746650696,0.3496659100055694,0.3496659100055694,1.0,1.0,-3.671295642852783,0.9681897163391112,2.703105926513672,-0.1084090769290924,0.9730780720710754,0.9730780720710754,0.0,267.15545654296875,274.0,61192.51171875,0.0,4498.837890625,1.0,279.1425170898437,283.0133972167969,295.23828125,299.12518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614906907081604,1.0,0.0,0.0,3.7793281078338623,3.779352903366089,9.530648981126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6298828125,0.0,1663.628662109375,1895.4371337890625,0.0,3965.863037109375,0.932854175567627,1.0,0.0,3.0,1.0,0.0
18111600,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8015304803848267,0.4554902017116546,0.4152598679065704,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9258849024772644,0.706780195236206,0.672447144985199,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8720836639404297,0.5962513089179993,0.4195494055747986,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7827932238578796,0.4246679842472076,0.4081380069255829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6558235883712769,0.2466300427913665,1.1418184041976929,285.0067443847656,284.95001220703125,300.95001220703125,292.2580261230469,298.3345031738281,297.2476501464844,285.00604248046875,1.0,0.7162330746650696,0.3496659100055694,0.3496659100055694,1.0,1.0,-3.671295642852783,0.9681897163391112,2.703105926513672,-0.1084090769290924,0.9730780720710754,0.9730780720710754,0.0,267.15545654296875,274.0,61192.51171875,0.0,4498.837890625,1.0,279.1425170898437,283.0133972167969,295.23828125,299.12518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614906907081604,1.0,0.0,0.0,3.7793281078338623,3.779352903366089,9.530648981126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6298828125,0.0,1663.628662109375,1895.4371337890625,0.0,3965.863037109375,0.932854175567627,1.0,0.0,3.0,1.0,0.0
18111660,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7986290454864502,0.453973114490509,0.4143192768096924,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9225283265113832,0.7055376172065735,0.6717596054077148,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8715015649795532,0.5996524691581726,0.4222120642662048,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7806593179702759,0.4244326949119568,0.4082662165164947,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6540378928184509,0.246398240327835,1.1420772075653076,284.8974609375,284.95001220703125,300.9326171875,292.2442321777344,298.3261413574219,297.2431945800781,284.8988342285156,1.0,0.7180143594741821,0.3490930199623108,0.3490930199623108,1.0,1.0,-3.67301607131958,0.9668347239494324,2.706181287765503,-0.1101945489645004,0.8765549659729004,0.8765549659729004,0.0,270.479248046875,277.0,61926.484375,0.0,4524.47119140625,1.0,278.8565368652344,282.8803405761719,295.26861572265625,299.2709655761719,293.1499938964844,293.1499938964844,279.1499938964844,38706.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699703454971312,1.0,0.0,0.0,3.676428079605103,3.676452875137329,9.018731361720712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0166015625,0.0,1583.169677734375,1895.4371337890625,0.0,4040.947265625,0.9131807088851928,1.0,0.0,3.0,1.0,0.0
18111720,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7986290454864502,0.453973114490509,0.4143192768096924,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9225283265113832,0.7055376172065735,0.6717596054077148,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8715015649795532,0.5996524691581726,0.4222120642662048,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7806593179702759,0.4244326949119568,0.4082662165164947,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6540378928184509,0.246398240327835,1.1420772075653076,284.8974609375,284.95001220703125,300.9326171875,292.2442321777344,298.3261413574219,297.2431945800781,284.8988342285156,1.0,0.7180143594741821,0.3490930199623108,0.3490930199623108,1.0,1.0,-3.67301607131958,0.9668347239494324,2.706181287765503,-0.1101945489645004,0.8765549659729004,0.8765549659729004,0.0,270.479248046875,277.0,61926.484375,0.0,4524.47119140625,1.0,278.8565368652344,282.8803405761719,295.26861572265625,299.2709655761719,293.1499938964844,293.1499938964844,279.1499938964844,38706.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699703454971312,1.0,0.0,0.0,3.676428079605103,3.676452875137329,9.018731361720712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0166015625,0.0,1583.169677734375,1895.4371337890625,0.0,4040.947265625,0.9131807088851928,1.0,0.0,3.0,1.0,0.0
18111780,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7964931130409241,0.453597754240036,0.4137932658195495,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.92001211643219,0.7054086327552795,0.6714158654212952,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8716622591018677,0.6042091846466064,0.4252128899097442,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7791242003440857,0.4248823225498199,0.40857595205307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.652714192867279,0.2465680241584777,1.142645239830017,285.0065002441406,284.95001220703125,300.9147644042969,292.2301025390625,298.3250732421875,297.2488708496094,285.0057983398437,1.0,0.7198001742362976,0.3485201299190521,0.3485201299190521,1.0,1.0,-3.676623821258545,0.9660640358924866,2.710559844970703,-0.1121399253606796,0.9724255800247192,0.9724255800247192,0.0,273.21148681640625,280.0,61171.8984375,0.0,4551.7060546875,1.0,279.1425170898437,283.013671875,295.2104187011719,299.0958557128906,293.1499938964844,293.1499938964844,278.8500061035156,33651.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624521732330322,1.0,0.0,0.0,3.7777585983276367,3.7777833938598633,9.522734671918442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.9228515625,0.0,1661.8170166015625,1895.4371337890625,0.0,3974.414306640625,0.9325042366981506,1.0,0.0,3.0,1.0,0.0
18111840,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7964931130409241,0.453597754240036,0.4137932658195495,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.92001211643219,0.7054086327552795,0.6714158654212952,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8716622591018677,0.6042091846466064,0.4252128899097442,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7791242003440857,0.4248823225498199,0.40857595205307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.652714192867279,0.2465680241584777,1.142645239830017,285.0065002441406,284.95001220703125,300.9147644042969,292.2301025390625,298.3250732421875,297.2488708496094,285.0057983398437,1.0,0.7198001742362976,0.3485201299190521,0.3485201299190521,1.0,1.0,-3.676623821258545,0.9660640358924866,2.710559844970703,-0.1121399253606796,0.9724255800247192,0.9724255800247192,0.0,273.21148681640625,280.0,61171.8984375,0.0,4551.7060546875,1.0,279.1425170898437,283.013671875,295.2104187011719,299.0958557128906,293.1499938964844,293.1499938964844,278.8500061035156,33651.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624521732330322,1.0,0.0,0.0,3.7777585983276367,3.7777833938598633,9.522734671918442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.9228515625,0.0,1661.8170166015625,1895.4371337890625,0.0,3974.414306640625,0.9325042366981506,1.0,0.0,3.0,1.0,0.0
18111900,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7953928112983704,0.4529177844524383,0.4135279953479767,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9187349081039428,0.7048596739768982,0.6712732911109924,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8717011213302612,0.6059959530830383,0.4267116785049438,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7783556580543518,0.4248305261135101,0.4087748825550079,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6520777344703674,0.2465082556009292,1.1431814432144165,284.8795471191406,284.95001220703125,300.9056701660156,292.222900390625,298.3213195800781,297.2475280761719,284.877685546875,1.0,0.7207546234130859,0.3482336699962616,0.3482336699962616,1.0,1.0,-3.6788275241851807,0.9657949209213256,2.713032484054565,-0.1129983812570571,0.8854543566703796,0.8854543566703796,0.0,274.6609191894531,280.0,62138.00390625,0.0,4566.96826171875,1.0,278.8949584960937,282.8607482910156,295.2565612792969,299.3075256347656,293.1499938964844,293.1499938964844,278.8500061035156,37373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968697190284729,1.0,0.0,0.0,3.750756978988648,3.750782251358032,9.387093768964404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.646484375,0.0,1658.74365234375,1895.4371337890625,0.0,4029.72314453125,0.9269183874130248,1.0,0.0,3.0,1.0,0.0
18111960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7936668992042542,0.4520802795886993,0.4128513634204864,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9167558550834656,0.7040883302688599,0.670654833316803,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8711379766464233,0.6076356172561646,0.427895188331604,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7770537734031677,0.4246204495429992,0.4086792171001434,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6509978771209717,0.2463266551494598,1.1428613662719729,284.89752197265625,284.95001220703125,300.896484375,292.2156066894531,298.3164367675781,297.2444152832031,284.89898681640625,1.0,0.7215542197227478,0.3479591310024261,0.3479591310024261,1.0,1.0,-3.678196430206299,0.9646950960159302,2.713501214981079,-0.1138973161578178,0.876052737236023,0.876052737236023,0.0,276.5325927734375,283.0,61898.04296875,0.0,4576.96875,1.0,278.85662841796875,282.8811950683594,295.2401428222656,299.2407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38727.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709437489509584,1.0,0.0,0.0,3.6739110946655273,3.673935890197754,9.006386108012521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.845703125,0.0,1580.472900390625,1895.4371337890625,0.0,4049.516845703125,0.912690281867981,1.0,0.0,3.0,1.0,0.0
18112020,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7915847301483154,0.4516964256763458,0.4123194813728332,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9143168330192566,0.703876793384552,0.6702353954315186,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8713358640670776,0.6122264862060547,0.4309178292751312,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7755604386329651,0.425042450428009,0.408963531255722,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6497226357460022,0.246486410498619,1.1433863639831543,285.00616455078125,284.95001220703125,300.8778076171875,292.2008056640625,298.31512451171875,297.2501220703125,285.0054626464844,1.0,0.7233138680458069,0.3474099934101105,0.3474099934101105,1.0,1.0,-3.681650161743164,0.9639492034912108,2.717700958251953,-0.1157739534974098,0.971577286720276,0.971577286720276,0.0,279.2655944824219,286.0,61143.2421875,0.0,4603.861328125,1.0,279.1424865722656,283.0140686035156,295.1811828613281,299.064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634370803833008,1.0,0.0,0.0,3.775592803955078,3.7756175994873047,9.511818461760412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.826171875,0.0,1659.299560546875,1895.4371337890625,0.0,3983.16455078125,0.93202006816864,1.0,0.0,3.0,1.0,0.0
18112080,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7915847301483154,0.4516964256763458,0.4123194813728332,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9143168330192566,0.703876793384552,0.6702353954315186,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8713358640670776,0.6122264862060547,0.4309178292751312,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7755604386329651,0.425042450428009,0.408963531255722,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6497226357460022,0.246486410498619,1.1433863639831543,285.00616455078125,284.95001220703125,300.8778076171875,292.2008056640625,298.31512451171875,297.2501220703125,285.0054626464844,1.0,0.7233138680458069,0.3474099934101105,0.3474099934101105,1.0,1.0,-3.681650161743164,0.9639492034912108,2.717700958251953,-0.1157739534974098,0.971577286720276,0.971577286720276,0.0,279.2655944824219,286.0,61143.2421875,0.0,4603.861328125,1.0,279.1424865722656,283.0140686035156,295.1811828613281,299.064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634370803833008,1.0,0.0,0.0,3.775592803955078,3.7756175994873047,9.511818461760412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.826171875,0.0,1659.299560546875,1895.4371337890625,0.0,3983.16455078125,0.93202006816864,1.0,0.0,3.0,1.0,0.0
18112140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7888275980949402,0.4501759111881256,0.4113723337650299,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.911186695098877,0.702477753162384,0.6693984866142273,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8708575367927551,0.6156716346740723,0.4336139857769012,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7735460996627808,0.4247530400753021,0.4090404212474823,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6480678915977478,0.2462350726127624,1.1435580253601074,284.8975524902344,284.95001220703125,300.8587646484375,292.1856994628906,298.3062744140625,297.24566650390625,284.8988647460937,1.0,0.7250410318374634,0.3468608558177948,0.3468608558177948,1.0,1.0,-3.683056592941284,0.96256685256958,2.720489740371704,-0.1174973994493484,0.8753354549407959,0.8753354549407959,0.0,282.58917236328125,289.0,61865.27734375,0.0,4628.7265625,1.0,278.8565673828125,282.8818664550781,295.2101745605469,299.2084350585937,293.1499938964844,293.1499938964844,279.1499938964844,38729.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97194105386734,1.0,0.0,0.0,3.671461343765259,3.671486139297485,8.994379641080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1728515625,0.0,1577.7164306640625,1895.4371337890625,0.0,4058.285888671875,0.912093997001648,1.0,0.0,3.0,1.0,0.0
18112200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7888275980949402,0.4501759111881256,0.4113723337650299,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.911186695098877,0.702477753162384,0.6693984866142273,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8708575367927551,0.6156716346740723,0.4336139857769012,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7735460996627808,0.4247530400753021,0.4090404212474823,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6480678915977478,0.2462350726127624,1.1435580253601074,284.8975524902344,284.95001220703125,300.8587646484375,292.1856994628906,298.3062744140625,297.24566650390625,284.8988647460937,1.0,0.7250410318374634,0.3468608558177948,0.3468608558177948,1.0,1.0,-3.683056592941284,0.96256685256958,2.720489740371704,-0.1174973994493484,0.8753354549407959,0.8753354549407959,0.0,282.58917236328125,289.0,61865.27734375,0.0,4628.7265625,1.0,278.8565673828125,282.8818664550781,295.2101745605469,299.2084350585937,293.1499938964844,293.1499938964844,279.1499938964844,38729.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97194105386734,1.0,0.0,0.0,3.671461343765259,3.671486139297485,8.994379641080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1728515625,0.0,1577.7164306640625,1895.4371337890625,0.0,4058.285888671875,0.912093997001648,1.0,0.0,3.0,1.0,0.0
18112260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.786803662776947,0.4497857391834259,0.4108373522758484,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9088563919067384,0.7021868824958801,0.6689069867134094,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8710925579071045,0.6202950477600098,0.4366579949855804,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7720961570739746,0.4251489341259002,0.409300833940506,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.646840512752533,0.2463856786489486,1.1440430879592896,285.0058898925781,284.95001220703125,300.8393859863281,292.1703186035156,298.3047790527344,297.2513732910156,285.00518798828125,1.0,0.7267746925354004,0.3463472723960876,0.3463472723960876,1.0,1.0,-3.686368942260742,0.9618855118751526,2.724483251571656,-0.1192693263292312,0.970530331134796,0.970530331134796,0.0,285.31939697265625,292.0,61106.1171875,0.0,4655.28125,1.0,279.1424560546875,283.0146484375,295.150634765625,299.0316162109375,293.1499938964844,293.1499938964844,278.8500061035156,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644163846969604,1.0,0.0,0.0,3.772692441940308,3.772717237472534,9.497210839981562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.314453125,0.0,1655.9051513671875,1895.4371337890625,0.0,3991.85498046875,0.9313684105873108,1.0,0.0,3.0,1.0,0.0
18112320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.786803662776947,0.4497857391834259,0.4108373522758484,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9088563919067384,0.7021868824958801,0.6689069867134094,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8710925579071045,0.6202950477600098,0.4366579949855804,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7720961570739746,0.4251489341259002,0.409300833940506,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.646840512752533,0.2463856786489486,1.1440430879592896,285.0058898925781,284.95001220703125,300.8393859863281,292.1703186035156,298.3047790527344,297.2513732910156,285.00518798828125,1.0,0.7267746925354004,0.3463472723960876,0.3463472723960876,1.0,1.0,-3.686368942260742,0.9618855118751526,2.724483251571656,-0.1192693263292312,0.970530331134796,0.970530331134796,0.0,285.31939697265625,292.0,61106.1171875,0.0,4655.28125,1.0,279.1424560546875,283.0146484375,295.150634765625,299.0316162109375,293.1499938964844,293.1499938964844,278.8500061035156,33660.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644163846969604,1.0,0.0,0.0,3.772692441940308,3.772717237472534,9.497210839981562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.314453125,0.0,1655.9051513671875,1895.4371337890625,0.0,3991.85498046875,0.9313684105873108,1.0,0.0,3.0,1.0,0.0
18112380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7841203808784485,0.4482647180557251,0.4098879098892212,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9058947563171388,0.7007133960723877,0.667998731136322,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8706598281860352,0.6237578392028809,0.4393677413463592,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7701395750045776,0.4248343110084533,0.4093535840511322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6452465057373047,0.2461259216070175,1.1441766023635864,284.897705078125,284.95001220703125,300.8196716308594,292.1547241210937,298.2957458496094,297.2469177246094,284.8990173339844,1.0,0.7284759879112244,0.3458336889743805,0.3458336889743805,1.0,1.0,-3.6876280307769775,0.9605717062950134,2.7270565032958984,-0.1208823472261428,0.8745363354682922,0.8745363354682922,0.0,288.6418151855469,295.0,61822.04296875,0.0,4679.77197265625,1.0,278.8565979003906,282.8829650878906,295.1791687011719,299.1745300292969,293.1499938964844,293.1499938964844,279.1499938964844,38738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729177355766296,1.0,0.0,0.0,3.667914628982544,3.667939186096192,8.977009997579444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.15625,0.0,1573.7838134765625,1895.4371337890625,0.0,4066.8623046875,0.911314070224762,1.0,0.0,3.0,1.0,0.0
18112440,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7841203808784485,0.4482647180557251,0.4098879098892212,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9058947563171388,0.7007133960723877,0.667998731136322,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8706598281860352,0.6237578392028809,0.4393677413463592,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7701395750045776,0.4248343110084533,0.4093535840511322,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6452465057373047,0.2461259216070175,1.1441766023635864,284.897705078125,284.95001220703125,300.8196716308594,292.1547241210937,298.2957458496094,297.2469177246094,284.8990173339844,1.0,0.7284759879112244,0.3458336889743805,0.3458336889743805,1.0,1.0,-3.6876280307769775,0.9605717062950134,2.7270565032958984,-0.1208823472261428,0.8745363354682922,0.8745363354682922,0.0,288.6418151855469,295.0,61822.04296875,0.0,4679.77197265625,1.0,278.8565979003906,282.8829650878906,295.1791687011719,299.1745300292969,293.1499938964844,293.1499938964844,279.1499938964844,38738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729177355766296,1.0,0.0,0.0,3.667914628982544,3.667939186096192,8.977009997579444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.15625,0.0,1573.7838134765625,1895.4371337890625,0.0,4066.8623046875,0.911314070224762,1.0,0.0,3.0,1.0,0.0
18112500,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.782846987247467,0.4479952454566955,0.409423291683197,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9044951796531676,0.7004356980323792,0.6674988269805908,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8705141544342041,0.6260136365890503,0.4407414197921753,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7691909074783325,0.424948513507843,0.4093329310417175,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.644452691078186,0.2461402267217636,1.143990397453308,285.0125732421875,284.95001220703125,300.8097229003906,292.1468200683594,298.29443359375,297.2489929199219,285.0138244628906,1.0,0.7292590141296387,0.3455769121646881,0.3455769121646881,1.0,1.0,-3.68786358833313,0.9597992300987244,2.72806453704834,-0.1218074485659599,0.9536897540092468,0.9536897540092468,0.0,290.20721435546875,295.0,60951.328125,0.0,4690.318359375,1.0,279.1019592285156,283.0212707519531,295.1186218261719,298.9544372558594,293.1499938964844,293.1499938964844,279.1499938964844,34393.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967238426208496,1.0,0.0,0.0,3.710641384124756,3.710665702819824,9.187371006191824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.408203125,0.0,1589.469482421875,1895.4371337890625,0.0,4016.841064453125,0.919209361076355,1.0,0.0,3.0,1.0,0.0
18112560,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7821415066719055,0.4478670954704284,0.4093411862850189,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9036910533905028,0.7003433108329773,0.6674277782440186,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8709154725074768,0.6284095644950867,0.4424239099025726,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7687210440635681,0.4252035617828369,0.4095855355262756,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.644055962562561,0.246267095208168,1.144611358642578,285.0056457519531,284.95001220703125,300.7996826171875,292.1388854980469,298.2940979003906,297.2526550292969,285.0046081542969,1.0,0.7301828861236572,0.3453240692615509,0.3453240692615509,1.0,1.0,-3.690750598907471,0.9598435163497924,2.730907201766968,-0.1226487457752227,0.9693356156349182,0.9693356156349182,0.0,291.3789978027344,298.0,61060.21875,0.0,4705.9072265625,1.0,279.1434936523437,283.0151672363281,295.11822509765625,298.99639892578125,293.1499938964844,293.1499938964844,278.8500061035156,33607.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653332233428956,1.0,0.0,0.0,3.770890235900879,3.7709150314331055,9.488139767199756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.2587890625,0.0,1653.3739013671875,1895.4371337890625,0.0,3999.98193359375,0.930670976638794,1.0,0.0,3.0,1.0,0.0
18112620,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7795432806015015,0.4463459551334381,0.4083971679210663,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.900926411151886,0.6987982392311096,0.666458010673523,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8705348968505859,0.631886899471283,0.445151150226593,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7668291330337524,0.4248649179935455,0.4096194505691528,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6425257921218872,0.246000051498413,1.144721269607544,284.8978881835937,284.95001220703125,300.7794494628906,292.1228332519531,298.2848815917969,297.2481994628906,284.8992004394531,1.0,0.7318605184555054,0.3448183536529541,0.3448183536529541,1.0,1.0,-3.691912651062012,0.9585226774215698,2.7333898544311523,-0.1242391094565391,0.8736377358436584,0.8736377358436584,0.0,294.6920471191406,301.0,61771.3515625,0.0,4730.1064453125,1.0,278.85662841796875,282.88427734375,295.1473083496094,299.13922119140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738777875900269,1.0,0.0,0.0,3.663764476776123,3.6637892723083496,8.956707802099118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.251953125,0.0,1569.1768798828125,1895.4371337890625,0.0,4075.28271484375,0.9103983640670776,1.0,0.0,3.0,1.0,0.0
18112680,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7795432806015015,0.4463459551334381,0.4083971679210663,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.900926411151886,0.6987982392311096,0.666458010673523,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8705348968505859,0.631886899471283,0.445151150226593,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7668291330337524,0.4248649179935455,0.4096194505691528,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6425257921218872,0.246000051498413,1.144721269607544,284.8978881835937,284.95001220703125,300.7794494628906,292.1228332519531,298.2848815917969,297.2481994628906,284.8992004394531,1.0,0.7318605184555054,0.3448183536529541,0.3448183536529541,1.0,1.0,-3.691912651062012,0.9585226774215698,2.7333898544311523,-0.1242391094565391,0.8736377358436584,0.8736377358436584,0.0,294.6920471191406,301.0,61771.3515625,0.0,4730.1064453125,1.0,278.85662841796875,282.88427734375,295.1473083496094,299.13922119140625,293.1499938964844,293.1499938964844,279.1499938964844,38748.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738777875900269,1.0,0.0,0.0,3.663764476776123,3.6637892723083496,8.956707802099118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.251953125,0.0,1569.1768798828125,1895.4371337890625,0.0,4075.28271484375,0.9103983640670776,1.0,0.0,3.0,1.0,0.0
18112740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.777630627155304,0.4459405839443207,0.4078535437583923,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8988122940063477,0.6983513832092285,0.6658254861831665,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8708286285400391,0.6365629434585571,0.4482290744781494,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7654581665992737,0.4252092540264129,0.4098334014415741,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6413834691047668,0.2461337298154831,1.1451358795166016,285.0052490234375,284.95001220703125,300.7590026855469,292.10662841796875,298.2830810546875,297.2539367675781,285.0045471191406,1.0,0.7335453033447266,0.3443126380443573,0.3443126380443573,1.0,1.0,-3.694945096969605,0.9577761888504028,2.737168788909912,-0.12599578499794,0.968023121356964,0.968023121356964,0.0,297.4209289550781,304.0,61011.56640625,0.0,4756.00244140625,1.0,279.1424255371094,283.0162048339844,295.0868225097656,298.9613342285156,293.1499938964844,293.1499938964844,278.8500061035156,33661.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663353562355042,1.0,0.0,0.0,3.765296459197998,3.7653210163116455,9.460010232942296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.01171875,0.0,1647.2122802734375,1895.4371337890625,0.0,4008.854248046875,0.9297024011611938,1.0,0.0,3.0,1.0,0.0
18112800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.777630627155304,0.4459405839443207,0.4078535437583923,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8988122940063477,0.6983513832092285,0.6658254861831665,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8708286285400391,0.6365629434585571,0.4482290744781494,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7654581665992737,0.4252092540264129,0.4098334014415741,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6413834691047668,0.2461337298154831,1.1451358795166016,285.0052490234375,284.95001220703125,300.7590026855469,292.10662841796875,298.2830810546875,297.2539367675781,285.0045471191406,1.0,0.7335453033447266,0.3443126380443573,0.3443126380443573,1.0,1.0,-3.694945096969605,0.9577761888504028,2.737168788909912,-0.12599578499794,0.968023121356964,0.968023121356964,0.0,297.4209289550781,304.0,61011.56640625,0.0,4756.00244140625,1.0,279.1424255371094,283.0162048339844,295.0868225097656,298.9613342285156,293.1499938964844,293.1499938964844,278.8500061035156,33661.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663353562355042,1.0,0.0,0.0,3.765296459197998,3.7653210163116455,9.460010232942296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.01171875,0.0,1647.2122802734375,1895.4371337890625,0.0,4008.854248046875,0.9297024011611938,1.0,0.0,3.0,1.0,0.0
18112860,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7750920653343201,0.4444177448749542,0.40689817070961,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8960781693458557,0.6967326402664185,0.6647772192955017,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8704718947410583,0.6400508284568787,0.4509583413600921,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7636085748672485,0.4248450398445129,0.4098383784294128,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6398971080780029,0.2458582073450088,1.1451971530914309,284.8980712890625,284.95001220703125,300.73834228515625,292.0902709960937,298.27374267578125,297.2494506835937,284.8993530273437,1.0,0.7351964712142944,0.3438027501106262,0.3438027501106262,1.0,1.0,-3.695908069610596,0.9563785791397096,2.7395293712615967,-0.12760791182518,0.8726346492767334,0.8726346492767334,0.0,300.7432556152344,307.0,61714.76953125,0.0,4779.732421875,1.0,278.8566589355469,282.8856811523437,295.1146850585937,299.102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38756.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974831521511078,1.0,0.0,0.0,3.65915584564209,3.659180402755737,8.93418871328322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5947265625,0.0,1564.0587158203125,1895.4371337890625,0.0,4083.636474609375,0.9093843698501588,1.0,0.0,3.0,1.0,0.0
