time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7750920653343201,0.4444177448749542,0.40689817070961,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8960781693458557,0.6967326402664185,0.6647772192955017,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8704718947410583,0.6400508284568787,0.4509583413600921,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7636085748672485,0.4248450398445129,0.4098383784294128,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6398971080780029,0.2458582073450088,1.1451971530914309,284.8980712890625,284.95001220703125,300.73834228515625,292.0902709960937,298.27374267578125,297.2494506835937,284.8993530273437,1.0,0.7351964712142944,0.3438027501106262,0.3438027501106262,1.0,1.0,-3.695908069610596,0.9563785791397096,2.7395293712615967,-0.12760791182518,0.8726346492767334,0.8726346492767334,0.0,300.7432556152344,307.0,61714.76953125,0.0,4779.732421875,1.0,278.8566589355469,282.8856811523437,295.1146850585937,299.102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38756.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974831521511078,1.0,0.0,0.0,3.65915584564209,3.659180402755737,8.93418871328322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5947265625,0.0,1564.0587158203125,1895.4371337890625,0.0,4083.636474609375,0.9093843698501588,1.0,0.0,3.0,1.0,0.0
18112980,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7732347846031189,0.4440050721168518,0.4063507318496704,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939867615699768,0.6962078809738159,0.6640745997428894,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8707905411720276,0.6447490453720093,0.4540505707263946,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7622746825218201,0.4251640439033508,0.4100295603275299,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6387925744056702,0.2459838241338729,1.145578145980835,285.0049133300781,284.95001220703125,300.717529296875,292.0737609863281,298.2718505859375,297.25518798828125,285.00421142578125,1.0,0.7368571162223816,0.3432928621768951,0.3432928621768951,1.0,1.0,-3.698801279067993,0.9555715322494508,2.743229627609253,-0.1293847858905792,0.9665671586990356,0.9665671586990356,0.0,303.4711608886719,310.0,60955.234375,0.0,4805.28857421875,1.0,279.14239501953125,283.0171203613281,295.05389404296875,298.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33660.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672719836235046,1.0,0.0,0.0,3.760888338088989,3.760913133621216,9.43787426876952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4501953125,0.0,1642.0384521484375,1895.4371337890625,0.0,4017.137451171875,0.9287087321281432,1.0,0.0,3.0,1.0,0.0
18113040,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7732347846031189,0.4440050721168518,0.4063507318496704,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939867615699768,0.6962078809738159,0.6640745997428894,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8707905411720276,0.6447490453720093,0.4540505707263946,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7622746825218201,0.4251640439033508,0.4100295603275299,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6387925744056702,0.2459838241338729,1.145578145980835,285.0049133300781,284.95001220703125,300.717529296875,292.0737609863281,298.2718505859375,297.25518798828125,285.00421142578125,1.0,0.7368571162223816,0.3432928621768951,0.3432928621768951,1.0,1.0,-3.698801279067993,0.9555715322494508,2.743229627609253,-0.1293847858905792,0.9665671586990356,0.9665671586990356,0.0,303.4711608886719,310.0,60955.234375,0.0,4805.28857421875,1.0,279.14239501953125,283.0171203613281,295.05389404296875,298.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33660.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672719836235046,1.0,0.0,0.0,3.760888338088989,3.760913133621216,9.43787426876952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4501953125,0.0,1642.0384521484375,1895.4371337890625,0.0,4017.137451171875,0.9287087321281432,1.0,0.0,3.0,1.0,0.0
18113100,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7722734808921814,0.4433183073997497,0.4060708582401275,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8929164409637451,0.6954686045646667,0.663747251033783,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8709003925323486,0.6465696692466736,0.4555837213993072,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7616041898727417,0.4250470101833343,0.4101660847663879,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6382613778114319,0.2459025084972381,1.1460164785385132,284.8791809082031,284.95001220703125,300.70709228515625,292.06549072265625,298.26763916015625,297.2537841796875,284.8773498535156,1.0,0.7377464175224304,0.3430379331111908,0.3430379331111908,1.0,1.0,-3.7006137371063232,0.9552730321884156,2.745340585708618,-0.1301606148481369,0.8800725340843201,0.8800725340843201,0.0,304.9247436523437,310.0,61903.8828125,0.0,4819.68359375,1.0,278.8951721191406,282.8656616210937,295.0990600585937,299.1343688964844,293.1499938964844,293.1499938964844,278.8500061035156,37455.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735037088394164,1.0,0.0,0.0,3.732066154479981,3.732091188430786,9.293770517615484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5390625,0.0,1637.5384521484375,1895.4371337890625,0.0,4072.002685546875,0.922735631465912,1.0,0.0,3.0,1.0,0.0
18113160,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.770771324634552,0.4424829185009002,0.4053949415683746,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8912931084632874,0.6945178508758545,0.6629586219787598,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8704699277877808,0.6482468247413635,0.4567888081073761,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7604780197143555,0.4247766435146332,0.4100125730037689,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6373559236526489,0.2457015812397003,1.14560866355896,284.8983764648437,284.95001220703125,300.69659423828125,292.05718994140625,298.26239013671875,297.2507019042969,284.8998413085937,1.0,0.7384837865829468,0.342795193195343,0.342795193195343,1.0,1.0,-3.699629545211792,0.9541677236557008,2.7454617023468018,-0.1309642791748047,0.871623694896698,0.871623694896698,0.0,306.790283203125,313.0,61648.43359375,0.0,4828.64794921875,1.0,278.856689453125,282.8876037597656,295.0816955566406,299.0655212402344,293.1499938964844,293.1499938964844,279.1499938964844,38788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757551550865172,1.0,0.0,0.0,3.653389692306519,3.653414249420166,8.906053494683874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6962890625,0.0,1557.8240966796875,1895.4371337890625,0.0,4091.71728515625,0.9081971645355223,1.0,0.0,3.0,1.0,0.0
18113220,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7689652442932129,0.4420614242553711,0.4048413932323456,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8892213702201843,0.6939139366149902,0.6621840596199036,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8708073496818542,0.6529629826545715,0.4598914980888366,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7591772079467773,0.4250700771808624,0.4101805388927459,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6362844109535217,0.2458193600177765,1.145957589149475,285.0045166015625,284.95001220703125,300.6755676269531,292.0404968261719,298.26043701171875,297.2564392089844,285.0038146972656,1.0,0.7401207685470581,0.3423097133636474,0.3423097133636474,1.0,1.0,-3.702374696731568,0.9533926248550416,2.7489821910858154,-0.1326662003993988,0.9650174379348756,0.9650174379348756,0.0,309.5202331542969,316.0,60893.97265625,0.0,4853.85009765625,1.0,279.142333984375,283.0180969238281,295.0205993652344,298.8870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33659.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681860208511353,1.0,0.0,0.0,3.756116151809693,3.75614070892334,9.413937505087232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1689453125,0.0,1636.441162109375,1895.4371337890625,0.0,4025.2119140625,0.9276326894760132,1.0,0.0,3.0,1.0,0.0
18113280,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7689652442932129,0.4420614242553711,0.4048413932323456,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8892213702201843,0.6939139366149902,0.6621840596199036,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8708073496818542,0.6529629826545715,0.4598914980888366,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7591772079467773,0.4250700771808624,0.4101805388927459,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6362844109535217,0.2458193600177765,1.145957589149475,285.0045166015625,284.95001220703125,300.6755676269531,292.0404968261719,298.26043701171875,297.2564392089844,285.0038146972656,1.0,0.7401207685470581,0.3423097133636474,0.3423097133636474,1.0,1.0,-3.702374696731568,0.9533926248550416,2.7489821910858154,-0.1326662003993988,0.9650174379348756,0.9650174379348756,0.0,309.5202331542969,316.0,60893.97265625,0.0,4853.85009765625,1.0,279.142333984375,283.0180969238281,295.0205993652344,298.8870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33659.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681860208511353,1.0,0.0,0.0,3.756116151809693,3.75614070892334,9.413937505087232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1689453125,0.0,1636.441162109375,1895.4371337890625,0.0,4025.2119140625,0.9276326894760132,1.0,0.0,3.0,1.0,0.0
18113340,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7665678262710571,0.4405368864536285,0.4038796126842499,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8865605592727661,0.6921502947807312,0.6609952449798584,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8705115914344788,0.6564651131629944,0.4626321494579315,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7574249505996704,0.4246578514575958,0.4101386666297912,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.634888231754303,0.2455294877290725,1.145951509475708,284.8985595703125,284.95001220703125,300.6544494628906,292.0237731933594,298.2509155273437,297.2518920898437,284.8998107910156,1.0,0.7417225241661072,0.3418242633342743,0.3418242633342743,1.0,1.0,-3.70303726196289,0.9519793391227722,2.7510578632354736,-0.1342074871063232,0.8703921437263489,0.8703921437263489,0.0,312.8429260253906,319.0,61583.796875,0.0,4876.78466796875,1.0,278.8567199707031,282.8890075683594,295.0481262207031,299.0273742675781,293.1499938964844,293.1499938964844,279.1499938964844,38773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766679406166076,1.0,0.0,0.0,3.6484954357147217,3.648519992828369,8.882207112037577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.337890625,0.0,1552.2421875,1895.4371337890625,0.0,4099.69287109375,0.907033383846283,1.0,0.0,3.0,1.0,0.0
18113400,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7665678262710571,0.4405368864536285,0.4038796126842499,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8865605592727661,0.6921502947807312,0.6609952449798584,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8705115914344788,0.6564651131629944,0.4626321494579315,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7574249505996704,0.4246578514575958,0.4101386666297912,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.634888231754303,0.2455294877290725,1.145951509475708,284.8985595703125,284.95001220703125,300.6544494628906,292.0237731933594,298.2509155273437,297.2518920898437,284.8998107910156,1.0,0.7417225241661072,0.3418242633342743,0.3418242633342743,1.0,1.0,-3.70303726196289,0.9519793391227722,2.7510578632354736,-0.1342074871063232,0.8703921437263489,0.8703921437263489,0.0,312.8429260253906,319.0,61583.796875,0.0,4876.78466796875,1.0,278.8567199707031,282.8890075683594,295.0481262207031,299.0273742675781,293.1499938964844,293.1499938964844,279.1499938964844,38773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766679406166076,1.0,0.0,0.0,3.6484954357147217,3.648519992828369,8.882207112037577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.337890625,0.0,1552.2421875,1895.4371337890625,0.0,4099.69287109375,0.907033383846283,1.0,0.0,3.0,1.0,0.0
18113460,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7648175954818726,0.4401083588600158,0.4033236801624298,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8845143914222717,0.6914699077606201,0.6601529121398926,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8708710074424744,0.6611984968185425,0.4657468199729919,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7561596632003784,0.4249267280101776,0.4102852940559387,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6338493824005127,0.2456400692462921,1.146271824836731,285.0041809082031,284.95001220703125,300.6333312988281,292.00701904296875,298.2489013671875,297.2576599121094,285.00347900390625,1.0,0.7433359026908875,0.3413728475570678,0.3413728475570678,1.0,1.0,-3.705652475357056,0.9512707591056824,2.754381895065308,-0.1358045190572738,0.9633546471595764,0.9633546471595764,0.0,315.5697326660156,322.0,60827.1953125,0.0,4901.646484375,1.0,279.1423034667969,283.0192565917969,294.9869689941406,298.8488464355469,293.1499938964844,293.1499938964844,278.8500061035156,33656.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690723419189452,1.0,0.0,0.0,3.750840187072754,3.750864744186402,9.387509294356278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.130859375,0.0,1630.2603759765625,1895.4371337890625,0.0,4033.032470703125,0.926441729068756,1.0,0.0,3.0,1.0,0.0
18113520,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7648175954818726,0.4401083588600158,0.4033236801624298,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8845143914222717,0.6914699077606201,0.6601529121398926,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8708710074424744,0.6611984968185425,0.4657468199729919,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7561596632003784,0.4249267280101776,0.4102852940559387,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6338493824005127,0.2456400692462921,1.146271824836731,285.0041809082031,284.95001220703125,300.6333312988281,292.00701904296875,298.2489013671875,297.2576599121094,285.00347900390625,1.0,0.7433359026908875,0.3413728475570678,0.3413728475570678,1.0,1.0,-3.705652475357056,0.9512707591056824,2.754381895065308,-0.1358045190572738,0.9633546471595764,0.9633546471595764,0.0,315.5697326660156,322.0,60827.1953125,0.0,4901.646484375,1.0,279.1423034667969,283.0192565917969,294.9869689941406,298.8488464355469,293.1499938964844,293.1499938964844,278.8500061035156,33656.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690723419189452,1.0,0.0,0.0,3.750840187072754,3.750864744186402,9.387509294356278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.130859375,0.0,1630.2603759765625,1895.4371337890625,0.0,4033.032470703125,0.926441729068756,1.0,0.0,3.0,1.0,0.0
18113580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7624900341033936,0.4385835230350494,0.402359277009964,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8818924427032471,0.6896370053291321,0.6588966250419617,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8706023693084717,0.6647043824195862,0.4684909284114837,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7544537782669067,0.4244915544986725,0.4102210104465484,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6324926614761353,0.2453439980745315,1.1462360620498655,284.8988647460937,284.95001220703125,300.6121520996094,291.9902648925781,298.2393493652344,297.2530822753906,284.9001159667969,1.0,0.7449135780334473,0.3409214615821838,0.3409214615821838,1.0,1.0,-3.706172227859497,0.949925422668457,2.75624680519104,-0.1372362226247787,0.8691766858100891,0.8691766858100891,0.0,318.8914489746094,325.0,61510.6328125,0.0,4924.1865234375,1.0,278.8567810058594,282.8908996582031,295.0145568847656,298.9888000488281,293.1499938964844,293.1499938964844,279.1499938964844,38780.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775431752204896,1.0,0.0,0.0,3.642519950866699,3.642544269561768,8.853136819197971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9345703125,0.0,1545.6212158203125,1895.4371337890625,0.0,4107.3310546875,0.9057136178016664,1.0,0.0,3.0,1.0,0.0
18113640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7624900341033936,0.4385835230350494,0.402359277009964,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8818924427032471,0.6896370053291321,0.6588966250419617,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8706023693084717,0.6647043824195862,0.4684909284114837,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7544537782669067,0.4244915544986725,0.4102210104465484,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6324926614761353,0.2453439980745315,1.1462360620498655,284.8988647460937,284.95001220703125,300.6121520996094,291.9902648925781,298.2393493652344,297.2530822753906,284.9001159667969,1.0,0.7449135780334473,0.3409214615821838,0.3409214615821838,1.0,1.0,-3.706172227859497,0.949925422668457,2.75624680519104,-0.1372362226247787,0.8691766858100891,0.8691766858100891,0.0,318.8914489746094,325.0,61510.6328125,0.0,4924.1865234375,1.0,278.8567810058594,282.8908996582031,295.0145568847656,298.9888000488281,293.1499938964844,293.1499938964844,279.1499938964844,38780.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775431752204896,1.0,0.0,0.0,3.642519950866699,3.642544269561768,8.853136819197971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9345703125,0.0,1545.6212158203125,1895.4371337890625,0.0,4107.3310546875,0.9057136178016664,1.0,0.0,3.0,1.0,0.0
18113700,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7613932490348816,0.4382999837398529,0.401892215013504,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8806300759315491,0.6891724467277527,0.6582311391830444,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8705408573150635,0.6670129895210266,0.4698909521102905,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7536296248435974,0.4245460331439972,0.410146951675415,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6318150162696838,0.2453406453132629,1.14597749710083,285.0117492675781,284.95001220703125,300.6015930175781,291.9818725585937,298.2379150390625,297.2552185058594,285.0128479003906,1.0,0.7456388473510742,0.3406957685947418,0.3406957685947418,1.0,1.0,-3.7060861587524414,0.9491532444953918,2.7569327354431152,-0.1380675882101059,0.9470946192741394,0.9470946192741394,0.0,320.4489440917969,325.0,60648.51953125,0.0,4933.814453125,1.0,279.10137939453125,283.0270690917969,294.953369140625,298.76873779296875,293.1499938964844,293.1499938964844,279.1499938964844,34363.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718313813209534,1.0,0.0,0.0,3.686396360397339,3.686420440673828,9.067704240806052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.63671875,0.0,1561.673583984375,1895.4371337890625,0.0,4057.322265625,0.9137632250785828,1.0,0.0,3.0,1.0,0.0
18113760,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7607821226119995,0.4381468892097473,0.4017917513847351,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8798608183860779,0.6888809204101562,0.6579790115356445,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8709686994552612,0.6694507598876953,0.4716074764728546,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7532126307487488,0.4247351288795471,0.4103409349918365,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6314756870269775,0.2454469352960586,1.1465158462524414,285.0038146972656,284.95001220703125,300.5910339355469,291.9735107421875,298.23736572265625,297.2588195800781,285.0027770996094,1.0,0.7465022206306458,0.3404743671417236,0.3404743671417236,1.0,1.0,-3.708604335784912,0.9491755366325378,2.7594289779663086,-0.1388225555419922,0.961579978466034,0.961579978466034,0.0,321.6252746582031,328.0,60754.96484375,0.0,4948.611328125,1.0,279.143310546875,283.0201721191406,294.95245361328125,298.8097229003906,293.1499938964844,293.1499938964844,278.8500061035156,33596.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698771238327026,1.0,0.0,0.0,3.7469987869262695,3.747023344039917,9.368291102873628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2001953125,0.0,1625.3231201171875,1895.4371337890625,0.0,4040.12646484375,0.925269901752472,1.0,0.0,3.0,1.0,0.0
18113820,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7585322856903076,0.4366218745708465,0.4008320569992065,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8772885203361511,0.6869822144508362,0.6566653847694397,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8707335591316223,0.6729559898376465,0.4743585288524627,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7515584826469421,0.4242779612541199,0.4102592170238495,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.630159854888916,0.2451455295085907,1.1464639902114868,284.8992004394531,284.95001220703125,300.5699462890625,291.956787109375,298.2278137207031,297.25421142578125,284.90045166015625,1.0,0.7480579018592834,0.3400315344333648,0.3400315344333648,1.0,1.0,-3.709028959274292,0.94782817363739,2.7612006664276123,-0.1402256935834884,0.8679186105728149,0.8679186105728149,0.0,324.9380187988281,331.0,61433.15625,0.0,4970.8408203125,1.0,278.8568420410156,282.89288330078125,294.98101806640625,298.9500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38786.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783819913864136,1.0,0.0,0.0,3.636205673217773,3.636230230331421,8.822470363156754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.162109375,0.0,1538.64404296875,1895.4371337890625,0.0,4114.64306640625,0.9043174982070924,1.0,0.0,3.0,1.0,0.0
18113880,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7585322856903076,0.4366218745708465,0.4008320569992065,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8772885203361511,0.6869822144508362,0.6566653847694397,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8707335591316223,0.6729559898376465,0.4743585288524627,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7515584826469421,0.4242779612541199,0.4102592170238495,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.630159854888916,0.2451455295085907,1.1464639902114868,284.8992004394531,284.95001220703125,300.5699462890625,291.956787109375,298.2278137207031,297.25421142578125,284.90045166015625,1.0,0.7480579018592834,0.3400315344333648,0.3400315344333648,1.0,1.0,-3.709028959274292,0.94782817363739,2.7612006664276123,-0.1402256935834884,0.8679186105728149,0.8679186105728149,0.0,324.9380187988281,331.0,61433.15625,0.0,4970.8408203125,1.0,278.8568420410156,282.89288330078125,294.98101806640625,298.9500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38786.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783819913864136,1.0,0.0,0.0,3.636205673217773,3.636230230331421,8.822470363156754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.162109375,0.0,1538.64404296875,1895.4371337890625,0.0,4114.64306640625,0.9043174982070924,1.0,0.0,3.0,1.0,0.0
18113940,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7568835020065308,0.4361766576766968,0.4002670645713806,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8752913475036621,0.6861545443534851,0.6556912064552307,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8711224794387817,0.67770916223526,0.4774858057498932,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7503549456596375,0.4244977533817291,0.4103626608848572,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6291735172271729,0.2452425360679626,1.1467318534851074,285.00347900390625,284.95001220703125,300.5489501953125,291.9401550292969,298.225830078125,297.25994873046875,285.0027770996094,1.0,0.7496261596679688,0.3395887315273285,0.3395887315273285,1.0,1.0,-3.7113749980926514,0.9470644593238832,2.764310598373413,-0.1417968124151229,0.9598487615585328,0.9598487615585328,0.0,327.6640930175781,334.0,60682.265625,0.0,4995.01171875,1.0,279.1422119140625,283.0217590332031,294.9198913574219,298.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,33647.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707465171813964,1.0,0.0,0.0,3.7394204139709473,3.7394449710845934,9.330435091214896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.6865234375,0.0,1616.913330078125,1895.4371337890625,0.0,4047.781494140625,0.9238628149032592,1.0,0.0,3.0,1.0,0.0
18114000,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7568835020065308,0.4361766576766968,0.4002670645713806,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8752913475036621,0.6861545443534851,0.6556912064552307,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8711224794387817,0.67770916223526,0.4774858057498932,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7503549456596375,0.4244977533817291,0.4103626608848572,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6291735172271729,0.2452425360679626,1.1467318534851074,285.00347900390625,284.95001220703125,300.5489501953125,291.9401550292969,298.225830078125,297.25994873046875,285.0027770996094,1.0,0.7496261596679688,0.3395887315273285,0.3395887315273285,1.0,1.0,-3.7113749980926514,0.9470644593238832,2.764310598373413,-0.1417968124151229,0.9598487615585328,0.9598487615585328,0.0,327.6640930175781,334.0,60682.265625,0.0,4995.01171875,1.0,279.1422119140625,283.0217590332031,294.9198913574219,298.7718505859375,293.1499938964844,293.1499938964844,278.8500061035156,33647.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707465171813964,1.0,0.0,0.0,3.7394204139709473,3.7394449710845934,9.330435091214896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.6865234375,0.0,1616.913330078125,1895.4371337890625,0.0,4047.781494140625,0.9238628149032592,1.0,0.0,3.0,1.0,0.0
18114060,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7546880841255188,0.4346502721309662,0.3992961049079895,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8727492094039917,0.6841917634010315,0.6543068885803223,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8708956837654114,0.6812082529067993,0.4802265763282776,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7487332820892334,0.4240172803401947,0.410253643989563,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6278805732727051,0.2449346184730529,1.1466387510299685,284.8995361328125,284.95001220703125,300.5280456542969,291.9236145019531,298.21630859375,297.2552795410156,284.9007568359375,1.0,0.7511570453643799,0.3391422927379608,0.3391422927379608,1.0,1.0,-3.711606025695801,0.945645809173584,2.765960216522217,-0.1432160437107086,0.866610586643219,0.866610586643219,0.0,330.9855651855469,337.0,61352.90234375,0.0,5016.75,1.0,278.8568725585937,282.8949279785156,294.94775390625,298.91131591796875,293.1499938964844,293.1499938964844,279.1499938964844,38790.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791937470436096,1.0,0.0,0.0,3.629702568054199,3.629726886749268,8.790940455583041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1591796875,0.0,1531.467529296875,1895.4371337890625,0.0,4121.71142578125,0.9028815627098083,1.0,0.0,3.0,1.0,0.0
18114120,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7546880841255188,0.4346502721309662,0.3992961049079895,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8727492094039917,0.6841917634010315,0.6543068885803223,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8708956837654114,0.6812082529067993,0.4802265763282776,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7487332820892334,0.4240172803401947,0.410253643989563,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6278805732727051,0.2449346184730529,1.1466387510299685,284.8995361328125,284.95001220703125,300.5280456542969,291.9236145019531,298.21630859375,297.2552795410156,284.9007568359375,1.0,0.7511570453643799,0.3391422927379608,0.3391422927379608,1.0,1.0,-3.711606025695801,0.945645809173584,2.765960216522217,-0.1432160437107086,0.866610586643219,0.866610586643219,0.0,330.9855651855469,337.0,61352.90234375,0.0,5016.75,1.0,278.8568725585937,282.8949279785156,294.94775390625,298.91131591796875,293.1499938964844,293.1499938964844,279.1499938964844,38790.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791937470436096,1.0,0.0,0.0,3.629702568054199,3.629726886749268,8.790940455583041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1591796875,0.0,1531.467529296875,1895.4371337890625,0.0,4121.71142578125,0.9028815627098083,1.0,0.0,3.0,1.0,0.0
18114180,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7530879974365234,0.4341971278190613,0.3987270593643188,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8707794547080994,0.6832963228225708,0.6532721519470215,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8712955117225647,0.6859643459320068,0.4833555519580841,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7475582957267761,0.4242130219936371,0.4103359282016754,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6269152164459229,0.2450251281261444,1.1468812227249146,285.00311279296875,284.95001220703125,300.5072937011719,291.9071655273437,298.21435546875,297.260986328125,285.0023803710937,1.0,0.7527031302452087,0.3386958539485931,0.3386958539485931,1.0,1.0,-3.713820457458496,0.944827675819397,2.7689929008483887,-0.1448009759187698,0.958004891872406,0.958004891872406,0.0,333.7105407714844,340.0,60604.96875,0.0,5040.57177734375,1.0,279.1421813964844,283.0230712890625,294.8867492675781,298.7333984375,293.1499938964844,293.1499938964844,278.8500061035156,33642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715301394462584,1.0,0.0,0.0,3.7333405017852783,3.733364820480346,9.300118222199672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.478515625,0.0,1609.84033203125,1895.4371337890625,0.0,4054.674072265625,0.922490119934082,1.0,0.0,3.0,1.0,0.0
18114240,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7530879974365234,0.4341971278190613,0.3987270593643188,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8707794547080994,0.6832963228225708,0.6532721519470215,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8712955117225647,0.6859643459320068,0.4833555519580841,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7475582957267761,0.4242130219936371,0.4103359282016754,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6269152164459229,0.2450251281261444,1.1468812227249146,285.00311279296875,284.95001220703125,300.5072937011719,291.9071655273437,298.21435546875,297.260986328125,285.0023803710937,1.0,0.7527031302452087,0.3386958539485931,0.3386958539485931,1.0,1.0,-3.713820457458496,0.944827675819397,2.7689929008483887,-0.1448009759187698,0.958004891872406,0.958004891872406,0.0,333.7105407714844,340.0,60604.96875,0.0,5040.57177734375,1.0,279.1421813964844,283.0230712890625,294.8867492675781,298.7333984375,293.1499938964844,293.1499938964844,278.8500061035156,33642.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715301394462584,1.0,0.0,0.0,3.7333405017852783,3.733364820480346,9.300118222199672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.478515625,0.0,1609.84033203125,1895.4371337890625,0.0,4054.674072265625,0.922490119934082,1.0,0.0,3.0,1.0,0.0
18114300,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7522522807121277,0.4334984123706817,0.3984304368495941,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8697676062583923,0.6823796629905701,0.6527725458145142,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8714357614517212,0.6877720952033997,0.4848927557468414,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.746962308883667,0.4240323305130005,0.4104129076004028,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.626447319984436,0.2449249029159546,1.1472389698028564,284.87945556640625,284.95001220703125,300.4969787597656,291.89898681640625,298.2100830078125,297.25933837890625,284.8780822753906,1.0,0.7535315752029419,0.3384726345539093,0.3384726345539093,1.0,1.0,-3.715242147445679,0.9445073008537292,2.7707347869873047,-0.1454816907644271,0.8723753094673157,0.8723753094673157,0.0,335.1713562011719,340.0,61518.79296875,0.0,5054.0263671875,1.0,278.8963623046875,282.87469482421875,294.93218994140625,298.9408874511719,293.1499938964844,293.1499938964844,278.8500061035156,37643.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777432084083556,1.0,0.0,0.0,3.700921535491944,3.70094633102417,9.13930250590056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6044921875,0.0,1603.0328369140625,1895.4371337890625,0.0,4109.07568359375,0.91579931974411,1.0,0.0,3.0,1.0,0.0
18114360,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7509584426879883,0.4326710104942322,0.3977551758289337,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.868284285068512,0.6812839508056641,0.6518344283103943,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8710885047912598,0.6894537210464478,0.4860917031764984,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7459778785705566,0.4237111508846283,0.4102063477039337,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.625649094581604,0.24471215903759,1.146764039993286,284.8998107910156,284.95001220703125,300.4867248535156,291.8908386230469,298.20428466796875,297.25543212890625,284.9012145996094,1.0,0.7542116045951843,0.3382616937160492,0.3382616937160492,1.0,1.0,-3.713926792144776,0.9434080123901368,2.7705187797546387,-0.1461829096078872,0.865220844745636,0.865220844745636,0.0,337.0280456542969,343.0,61262.609375,0.0,5061.93408203125,1.0,278.85693359375,282.89727783203125,294.9150390625,298.87286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38827.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799540638923644,1.0,0.0,0.0,3.622176170349121,3.6222004890441895,8.754522013987298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1181640625,0.0,1523.428955078125,1895.4371337890625,0.0,4128.32421875,0.901308536529541,1.0,0.0,3.0,1.0,0.0
18114420,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7493992447853088,0.432209700345993,0.3971761465072632,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8663472533226013,0.6803417205810547,0.6507571339607239,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8714907169342041,0.6942077279090881,0.4892134964466095,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7448256611824036,0.4238829910755157,0.4102643728256225,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6246985197067261,0.244796946644783,1.146976351737976,285.0023498535156,284.95001220703125,300.4663391113281,291.87469482421875,298.20269775390625,297.261474609375,285.0013427734375,1.0,0.7557370066642761,0.3378397822380066,0.3378397822380066,1.0,1.0,-3.716003894805908,0.9426278471946716,2.773375988006592,-0.1476883441209793,0.9558649063110352,0.9558649063110352,0.0,339.755859375,346.0,60524.58203125,0.0,5085.40771484375,1.0,279.1426086425781,283.0237731933594,294.8537292480469,298.6950378417969,293.1499938964844,293.1499938964844,278.8500061035156,33607.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722341895103456,1.0,0.0,0.0,3.728522300720215,3.728546619415283,9.276128594137844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6806640625,0.0,1604.00927734375,1895.4371337890625,0.0,4060.86083984375,0.9211127758026124,1.0,0.0,3.0,1.0,0.0
18114480,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7493992447853088,0.432209700345993,0.3971761465072632,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8663472533226013,0.6803417205810547,0.6507571339607239,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8714907169342041,0.6942077279090881,0.4892134964466095,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7448256611824036,0.4238829910755157,0.4102643728256225,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6246985197067261,0.244796946644783,1.146976351737976,285.0023498535156,284.95001220703125,300.4663391113281,291.87469482421875,298.20269775390625,297.261474609375,285.0013427734375,1.0,0.7557370066642761,0.3378397822380066,0.3378397822380066,1.0,1.0,-3.716003894805908,0.9426278471946716,2.773375988006592,-0.1476883441209793,0.9558649063110352,0.9558649063110352,0.0,339.755859375,346.0,60524.58203125,0.0,5085.40771484375,1.0,279.1426086425781,283.0237731933594,294.8537292480469,298.6950378417969,293.1499938964844,293.1499938964844,278.8500061035156,33607.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722341895103456,1.0,0.0,0.0,3.728522300720215,3.728546619415283,9.276128594137844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6806640625,0.0,1604.00927734375,1895.4371337890625,0.0,4060.86083984375,0.9211127758026124,1.0,0.0,3.0,1.0,0.0
18114540,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7473313808441162,0.4306813180446625,0.3962023556232452,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8639053106307983,0.6782985329627991,0.6492823362350464,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8712995052337646,0.6976799368858337,0.491940826177597,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7432834506034851,0.4233585894107818,0.4101141691207886,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6234545111656189,0.2444790154695511,1.146838665008545,284.9000244140625,284.95001220703125,300.4461975097656,291.8587341308594,298.1919250488281,297.25469970703125,284.9012451171875,1.0,0.7572256922721863,0.337417870759964,0.337417870759964,1.0,1.0,-3.71600341796875,0.9412185549736024,2.774784803390503,-0.1490255296230316,0.8636404275894165,0.8636404275894165,0.0,343.0705261230469,349.0,61173.125,0.0,5106.44873046875,1.0,278.8569641113281,282.8992614746094,294.88262939453125,298.834228515625,293.1499938964844,293.1499938964844,279.1499938964844,38815.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806602597236632,1.0,0.0,0.0,3.615309000015259,3.615333080291748,8.721358426555526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.65869140625,0.0,1515.780029296875,1895.4371337890625,0.0,4134.4599609375,0.8997101783752441,1.0,0.0,3.0,1.0,0.0
18114600,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7473313808441162,0.4306813180446625,0.3962023556232452,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8639053106307983,0.6782985329627991,0.6492823362350464,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8712995052337646,0.6976799368858337,0.491940826177597,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7432834506034851,0.4233585894107818,0.4101141691207886,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6234545111656189,0.2444790154695511,1.146838665008545,284.9000244140625,284.95001220703125,300.4461975097656,291.8587341308594,298.1919250488281,297.25469970703125,284.9012451171875,1.0,0.7572256922721863,0.337417870759964,0.337417870759964,1.0,1.0,-3.71600341796875,0.9412185549736024,2.774784803390503,-0.1490255296230316,0.8636404275894165,0.8636404275894165,0.0,343.0705261230469,349.0,61173.125,0.0,5106.44873046875,1.0,278.8569641113281,282.8992614746094,294.88262939453125,298.834228515625,293.1499938964844,293.1499938964844,279.1499938964844,38815.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806602597236632,1.0,0.0,0.0,3.615309000015259,3.615333080291748,8.721358426555526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.65869140625,0.0,1515.780029296875,1895.4371337890625,0.0,4134.4599609375,0.8997101783752441,1.0,0.0,3.0,1.0,0.0
18114660,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7458233833312988,0.4302121996879577,0.3956241905689239,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8620166182518005,0.6773180961608887,0.6481815576553345,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8717154860496521,0.7024270296096802,0.4950622320175171,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7421621680259705,0.4235072731971741,0.4101548194885254,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.622523307800293,0.2445593327283859,1.147041082382202,285.0022277832031,284.95001220703125,300.4263000488281,291.8429870605469,298.1904602050781,297.2607421875,285.00146484375,1.0,0.7587342262268066,0.3370288014411926,0.3370288014411926,1.0,1.0,-3.718020439147949,0.9405238628387452,2.777496576309204,-0.1504222899675369,0.9539089798927308,0.9539089798927308,0.0,345.79010009765625,352.0,60434.05078125,0.0,5129.72705078125,1.0,279.14208984375,283.0258483886719,294.8222045898437,298.6571655273437,293.1499938964844,293.1499938964844,278.8500061035156,33639.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729163646697998,1.0,0.0,0.0,3.72019100189209,3.720215320587158,9.234721005668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8505859375,0.0,1594.672607421875,1895.4371337890625,0.0,4066.8505859375,0.919461190700531,1.0,0.0,3.0,1.0,0.0
18114720,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7458233833312988,0.4302121996879577,0.3956241905689239,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8620166182518005,0.6773180961608887,0.6481815576553345,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8717154860496521,0.7024270296096802,0.4950622320175171,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7421621680259705,0.4235072731971741,0.4101548194885254,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.622523307800293,0.2445593327283859,1.147041082382202,285.0022277832031,284.95001220703125,300.4263000488281,291.8429870605469,298.1904602050781,297.2607421875,285.00146484375,1.0,0.7587342262268066,0.3370288014411926,0.3370288014411926,1.0,1.0,-3.718020439147949,0.9405238628387452,2.777496576309204,-0.1504222899675369,0.9539089798927308,0.9539089798927308,0.0,345.79010009765625,352.0,60434.05078125,0.0,5129.72705078125,1.0,279.14208984375,283.0258483886719,294.8222045898437,298.6571655273437,293.1499938964844,293.1499938964844,278.8500061035156,33639.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729163646697998,1.0,0.0,0.0,3.72019100189209,3.720215320587158,9.234721005668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.8505859375,0.0,1594.672607421875,1895.4371337890625,0.0,4066.8505859375,0.919461190700531,1.0,0.0,3.0,1.0,0.0
