time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7438019514083862,0.4286869168281555,0.3946394920349121,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8596155643463135,0.6752405166625977,0.6466609835624695,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8715248107910156,0.705884575843811,0.4977694153785705,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.740645706653595,0.4229632914066314,0.4099780321121216,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.621288537979126,0.2442381232976913,1.1468684673309326,284.90106201171875,284.95001220703125,300.4067077636719,291.82745361328125,298.1798400878906,297.2539978027344,284.90191650390625,1.0,0.7602018713951111,0.3366397023200989,0.3366397023200989,1.0,1.0,-3.717852830886841,0.9391733407974244,2.778679370880127,-0.1516519486904144,0.8625239133834839,0.8625239133834839,0.0,349.1130676269531,355.0,61088.41796875,0.0,5150.3349609375,1.0,278.8577880859375,282.9019775390625,294.8505859375,298.7959899902344,293.1499938964844,293.1499938964844,279.1499938964844,38671.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812486171722412,1.0,0.0,0.0,3.609131813049317,3.6091558933258057,8.691581001585291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.53369140625,0.0,1507.940673828125,1895.4371337890625,0.0,4139.5673828125,0.8983188271522522,1.0,0.0,3.0,1.0,0.0
18114840,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7438019514083862,0.4286869168281555,0.3946394920349121,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8596155643463135,0.6752405166625977,0.6466609835624695,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8715248107910156,0.705884575843811,0.4977694153785705,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.740645706653595,0.4229632914066314,0.4099780321121216,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.621288537979126,0.2442381232976913,1.1468684673309326,284.90106201171875,284.95001220703125,300.4067077636719,291.82745361328125,298.1798400878906,297.2539978027344,284.90191650390625,1.0,0.7602018713951111,0.3366397023200989,0.3366397023200989,1.0,1.0,-3.717852830886841,0.9391733407974244,2.778679370880127,-0.1516519486904144,0.8625239133834839,0.8625239133834839,0.0,349.1130676269531,355.0,61088.41796875,0.0,5150.3349609375,1.0,278.8577880859375,282.9019775390625,294.8505859375,298.7959899902344,293.1499938964844,293.1499938964844,279.1499938964844,38671.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812486171722412,1.0,0.0,0.0,3.609131813049317,3.6091558933258057,8.691581001585291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.53369140625,0.0,1507.940673828125,1895.4371337890625,0.0,4139.5673828125,0.8983188271522522,1.0,0.0,3.0,1.0,0.0
18114900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.742866039276123,0.4283886253833771,0.3941763341426849,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8584840893745422,0.6746544241905212,0.6459001898765564,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8715181350708008,0.7081944942474365,0.4991681277751922,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7399251461029053,0.4229625463485718,0.4098595082759857,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6206774115562439,0.2442232221364975,1.1465744972229004,285.0111999511719,284.95001220703125,300.39703369140625,291.8197937011719,298.1786499023437,297.25616455078125,285.0121154785156,1.0,0.7608805894851685,0.3364451825618744,0.3364451825618744,1.0,1.0,-3.717559576034546,0.9384401440620422,2.7791192531585693,-0.1523749530315399,0.9387492537498474,0.9387492537498474,0.0,350.6519470214844,355.0,60234.90625,0.0,5159.25244140625,1.0,279.1007080078125,283.035400390625,294.7905578613281,298.5779113769531,293.1499938964844,293.1499938964844,279.1499938964844,34309.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755000472068788,1.0,0.0,0.0,3.6531810760498047,3.653204679489136,8.905035997486266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.98828125,0.0,1524.049072265625,1895.4371337890625,0.0,4089.486328125,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
18114960,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7423343062400818,0.4282101690769195,0.394057422876358,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.857761561870575,0.6742150783538818,0.6455211639404297,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8719436526298523,0.7106207013130188,0.5008828043937683,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7395470142364502,0.4230892360210418,0.4099988639354706,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6203678846359253,0.244313970208168,1.1470555067062378,285.0019226074219,284.95001220703125,300.387451171875,291.81219482421875,298.17852783203125,297.2599792480469,285.0008850097656,1.0,0.7616928219795227,0.3362542688846588,0.3362542688846588,1.0,1.0,-3.71976637840271,0.9384604692459106,2.7813057899475098,-0.1530320197343826,0.9518847465515136,0.9518847465515136,0.0,351.83306884765625,358.0,60345.26953125,0.0,5173.341796875,1.0,279.14306640625,283.0272827148437,294.7904052734375,298.6195373535156,293.1499938964844,293.1499938964844,278.8500061035156,33564.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973469078540802,1.0,0.0,0.0,3.7146947383880615,3.714718818664551,9.20745321764116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.20703125,0.0,1587.7982177734375,1895.4371337890625,0.0,4071.699462890625,0.9179603457450868,1.0,0.0,3.0,1.0,0.0
18115020,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7403730750083923,0.426685094833374,0.3930774629116058,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8554182052612305,0.6721026301383972,0.6439719200134277,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.871770441532135,0.7140548229217529,0.503581166267395,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7380684614181519,0.4225257337093353,0.4098067581653595,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6191495060920715,0.2439900785684585,1.146878361701965,284.9015197753906,284.95001220703125,300.3685302734375,291.7972106933594,298.1680603027344,297.253173828125,284.90234375,1.0,0.7631438970565796,0.3358724415302276,0.3358724415302276,1.0,1.0,-3.719535827636719,0.9371144771575928,2.782421350479126,-0.1542320400476455,0.8611288070678711,0.8611288070678711,0.0,355.1484375,361.0,60995.65234375,0.0,5193.720703125,1.0,278.8578491210937,282.9044189453125,294.8202514648437,298.75933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38667.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818320870399476,1.0,0.0,0.0,3.6015818119049072,3.6016058921813965,8.655255214762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0966796875,0.0,1499.6588134765625,1895.4371337890625,0.0,4144.62841796875,0.8966444730758667,1.0,0.0,3.0,1.0,0.0
18115080,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7403730750083923,0.426685094833374,0.3930774629116058,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8554182052612305,0.6721026301383972,0.6439719200134277,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.871770441532135,0.7140548229217529,0.503581166267395,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7380684614181519,0.4225257337093353,0.4098067581653595,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6191495060920715,0.2439900785684585,1.146878361701965,284.9015197753906,284.95001220703125,300.3685302734375,291.7972106933594,298.1680603027344,297.253173828125,284.90234375,1.0,0.7631438970565796,0.3358724415302276,0.3358724415302276,1.0,1.0,-3.719535827636719,0.9371144771575928,2.782421350479126,-0.1542320400476455,0.8611288070678711,0.8611288070678711,0.0,355.1484375,361.0,60995.65234375,0.0,5193.720703125,1.0,278.8578491210937,282.9044189453125,294.8202514648437,298.75933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38667.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818320870399476,1.0,0.0,0.0,3.6015818119049072,3.6016058921813965,8.655255214762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.0966796875,0.0,1499.6588134765625,1895.4371337890625,0.0,4144.62841796875,0.8966444730758667,1.0,0.0,3.0,1.0,0.0
18115140,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.738949179649353,0.4261994361877441,0.3924975097179413,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.853606104850769,0.6710354685783386,0.6428033113479614,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8721975684165955,0.718773603439331,0.5066893696784973,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.736996054649353,0.422629177570343,0.4098126590251922,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6182405352592468,0.2440619319677353,1.147063374519348,285.0016174316406,284.95001220703125,300.3500061035156,291.78253173828125,298.1669006347656,297.25909423828125,285.0008239746094,1.0,0.7646193504333496,0.3354906141757965,0.3354906141757965,1.0,1.0,-3.721390724182129,0.9363949298858644,2.7849957942962646,-0.1555933952331543,0.9499706029891968,0.9499706029891968,0.0,357.8623962402344,364.0,60258.7734375,0.0,5216.54541015625,1.0,279.1419982910156,283.029052734375,294.7615051269531,298.5844116210937,293.1499938964844,293.1499938964844,278.8500061035156,33621.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740799069404602,1.0,0.0,0.0,3.7062699794769287,3.706294059753418,9.1657364009734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.421875,0.0,1578.604248046875,1895.4371337890625,0.0,4077.053955078125,0.916310727596283,1.0,0.0,3.0,1.0,0.0
18115200,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.738949179649353,0.4261994361877441,0.3924975097179413,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.853606104850769,0.6710354685783386,0.6428033113479614,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8721975684165955,0.718773603439331,0.5066893696784973,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.736996054649353,0.422629177570343,0.4098126590251922,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6182405352592468,0.2440619319677353,1.147063374519348,285.0016174316406,284.95001220703125,300.3500061035156,291.78253173828125,298.1669006347656,297.25909423828125,285.0008239746094,1.0,0.7646193504333496,0.3354906141757965,0.3354906141757965,1.0,1.0,-3.721390724182129,0.9363949298858644,2.7849957942962646,-0.1555933952331543,0.9499706029891968,0.9499706029891968,0.0,357.8623962402344,364.0,60258.7734375,0.0,5216.54541015625,1.0,279.1419982910156,283.029052734375,294.7615051269531,298.5844116210937,293.1499938964844,293.1499938964844,278.8500061035156,33621.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740799069404602,1.0,0.0,0.0,3.7062699794769287,3.706294059753418,9.1657364009734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.421875,0.0,1578.604248046875,1895.4371337890625,0.0,4077.053955078125,0.916310727596283,1.0,0.0,3.0,1.0,0.0
18115260,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7370256185531616,0.4246739745140075,0.3915072381496429,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8513031005859375,0.6688917875289917,0.6412136554718018,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8720204830169678,0.7221805453300476,0.5093620419502258,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7355380058288574,0.4220448136329651,0.409595251083374,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6170210242271423,0.2437338978052139,1.1468545198440552,284.90191650390625,284.95001220703125,300.3318786621094,291.7681579589844,298.1566467285156,297.25225830078125,284.9027099609375,1.0,0.7660502791404724,0.335105150938034,0.335105150938034,1.0,1.0,-3.7209994792938232,0.9349887371063232,2.7860107421875,-0.1568069756031036,0.8597246408462524,0.8597246408462524,0.0,361.18603515625,367.0,60904.60546875,0.0,5236.50146484375,1.0,278.8578796386719,282.90673828125,294.7911071777344,298.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823819994926452,1.0,0.0,0.0,3.594215154647827,3.5942392349243164,8.619884397376154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0537109375,0.0,1491.6337890625,1895.4371337890625,0.0,4149.39404296875,0.8950101733207703,1.0,0.0,3.0,1.0,0.0
18115320,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7370256185531616,0.4246739745140075,0.3915072381496429,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8513031005859375,0.6688917875289917,0.6412136554718018,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8720204830169678,0.7221805453300476,0.5093620419502258,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7355380058288574,0.4220448136329651,0.409595251083374,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6170210242271423,0.2437338978052139,1.1468545198440552,284.90191650390625,284.95001220703125,300.3318786621094,291.7681579589844,298.1566467285156,297.25225830078125,284.9027099609375,1.0,0.7660502791404724,0.335105150938034,0.335105150938034,1.0,1.0,-3.7209994792938232,0.9349887371063232,2.7860107421875,-0.1568069756031036,0.8597246408462524,0.8597246408462524,0.0,361.18603515625,367.0,60904.60546875,0.0,5236.50146484375,1.0,278.8578796386719,282.90673828125,294.7911071777344,298.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823819994926452,1.0,0.0,0.0,3.594215154647827,3.5942392349243164,8.619884397376154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0537109375,0.0,1491.6337890625,1895.4371337890625,0.0,4149.39404296875,0.8950101733207703,1.0,0.0,3.0,1.0,0.0
18115380,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7356295585632324,0.4241737127304077,0.3909203112125397,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8495204448699951,0.6677781343460083,0.6400088667869568,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.872429370880127,0.7268208265304565,0.5124337077140808,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7344788908958435,0.4221193194389343,0.4095786809921264,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6161115765571594,0.2438006252050399,1.1470240354537964,285.001220703125,284.95001220703125,300.3141174316406,291.75408935546875,298.1554260253906,297.2577819824219,285.0004577636719,1.0,0.7675058841705322,0.3347196578979492,0.3347196578979492,1.0,1.0,-3.722713232040405,0.9342135190963744,2.7884998321533203,-0.1581847518682479,0.948019564151764,0.948019564151764,0.0,363.9056701660156,355.0,60172.046875,0.0,5258.96728515625,1.0,279.1419372558594,283.03057861328125,294.73291015625,298.5498962402344,293.1499938964844,293.1499938964844,278.8500061035156,33614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745985865592957,1.0,0.0,0.0,3.6994340419769287,3.699458122253418,9.131957199315366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2978515625,0.0,1570.773681640625,1895.4371337890625,0.0,4081.59716796875,0.9147661924362184,1.0,0.0,3.0,1.0,0.0
18115440,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7356295585632324,0.4241737127304077,0.3909203112125397,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8495204448699951,0.6677781343460083,0.6400088667869568,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.872429370880127,0.7268208265304565,0.5124337077140808,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7344788908958435,0.4221193194389343,0.4095786809921264,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6161115765571594,0.2438006252050399,1.1470240354537964,285.001220703125,284.95001220703125,300.3141174316406,291.75408935546875,298.1554260253906,297.2577819824219,285.0004577636719,1.0,0.7675058841705322,0.3347196578979492,0.3347196578979492,1.0,1.0,-3.722713232040405,0.9342135190963744,2.7884998321533203,-0.1581847518682479,0.948019564151764,0.948019564151764,0.0,363.9056701660156,355.0,60172.046875,0.0,5258.96728515625,1.0,279.1419372558594,283.03057861328125,294.73291015625,298.5498962402344,293.1499938964844,293.1499938964844,278.8500061035156,33614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745985865592957,1.0,0.0,0.0,3.6994340419769287,3.699458122253418,9.131957199315366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2978515625,0.0,1570.773681640625,1895.4371337890625,0.0,4081.59716796875,0.9147661924362184,1.0,0.0,3.0,1.0,0.0
18115500,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.735964298248291,0.4234626889228821,0.3904939889907837,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8499107956886292,0.666755735874176,0.6392834782600403,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8739761114120483,0.7285020351409912,0.5138137340545654,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7350054979324341,0.4218751788139343,0.4094796776771545,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6165897250175476,0.2436885982751846,1.1467792987823486,284.87921142578125,284.95001220703125,300.3053894042969,291.7471618652344,298.1506042480469,297.2547912597656,284.8780212402344,1.0,0.7665631175041199,0.334526926279068,0.334526926279068,1.0,1.0,-3.722586154937744,0.9335280656814576,2.789057970046997,-0.1587392389774322,0.8630516529083252,0.8630516529083252,0.0,362.4306945800781,355.0,61042.69140625,0.0,5249.1943359375,1.0,278.8971252441406,282.884765625,294.77978515625,298.75689697265625,293.1499938964844,293.1499938964844,278.8500061035156,37795.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807628989219666,1.0,0.0,0.0,3.663297653198242,3.6633222103118896,8.954424970397667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8681640625,0.0,1561.4990234375,1895.4371337890625,0.0,4135.35107421875,0.907427191734314,1.0,0.0,3.0,1.0,0.0
18115560,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7364475727081299,0.4226534962654114,0.3896604478359222,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8505682945251465,0.6655939221382141,0.63809734582901,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.87580406665802,0.73007732629776,0.5148022174835205,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7357361316680908,0.4215113520622253,0.4090523421764374,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6172231435775757,0.2434830218553543,1.1454808712005615,284.9008178710937,284.95001220703125,300.2967224121094,291.74029541015625,298.1449890136719,297.2503967285156,284.902099609375,1.0,0.7649325728416443,0.3343501687049866,0.3343501687049866,1.0,1.0,-3.719273567199707,0.9319519996643066,2.7873215675354004,-0.1593273282051086,0.8569803833961487,0.8569803833961487,0.0,359.8619079589844,343.0,60758.3203125,0.0,5222.927734375,1.0,278.8572082519531,282.90887451171875,294.7636413574219,298.6883850097656,293.1499938964844,293.1499938964844,279.1499938964844,38908.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828782081604004,1.0,0.0,0.0,3.582472085952759,3.582495927810669,8.563650339965534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9296875,0.0,1480.692138671875,1895.4371337890625,0.0,4153.69189453125,0.8925830721855164,1.0,0.0,3.0,1.0,0.0
18115620,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.739324688911438,0.4222228229045868,0.3886980712413788,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8539983034133911,0.6644876003265381,0.6364419460296631,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8818459510803223,0.7346775531768799,0.5174897909164429,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7389242649078369,0.4216129779815674,0.4086062014102936,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.619940996170044,0.243616834282875,1.143796443939209,284.9983215332031,284.95001220703125,300.2796325683594,291.7267761230469,298.1441955566406,297.2561950683594,284.9974975585937,1.0,0.7607128620147705,0.3339965939521789,0.3339965939521789,1.0,1.0,-3.716785907745361,0.9300392270088196,2.7867467403411865,-0.1606219708919525,0.9428049325942992,0.9428049325942992,0.0,351.3224182128906,331.0,59990.1640625,0.0,5161.27734375,1.0,279.141845703125,283.0313415527344,294.7044982910156,298.5107727050781,293.1499938964844,293.1499938964844,278.8500061035156,33702.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748328924179076,1.0,0.0,0.0,3.687420606613159,3.687444686889648,9.072743978322252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.587890625,0.0,1557.83740234375,1895.4371337890625,0.0,4083.648681640625,0.9121146202087402,1.0,0.0,3.0,1.0,0.0
18115680,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.739324688911438,0.4222228229045868,0.3886980712413788,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8539983034133911,0.6644876003265381,0.6364419460296631,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8818459510803223,0.7346775531768799,0.5174897909164429,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7389242649078369,0.4216129779815674,0.4086062014102936,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.619940996170044,0.243616834282875,1.143796443939209,284.9983215332031,284.95001220703125,300.2796325683594,291.7267761230469,298.1441955566406,297.2561950683594,284.9974975585937,1.0,0.7607128620147705,0.3339965939521789,0.3339965939521789,1.0,1.0,-3.716785907745361,0.9300392270088196,2.7867467403411865,-0.1606219708919525,0.9428049325942992,0.9428049325942992,0.0,351.3224182128906,331.0,59990.1640625,0.0,5161.27734375,1.0,279.141845703125,283.0313415527344,294.7044982910156,298.5107727050781,293.1499938964844,293.1499938964844,278.8500061035156,33702.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748328924179076,1.0,0.0,0.0,3.687420606613159,3.687444686889648,9.072743978322252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.587890625,0.0,1557.83740234375,1895.4371337890625,0.0,4083.648681640625,0.9121146202087402,1.0,0.0,3.0,1.0,0.0
18115740,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7426088452339172,0.4208367466926574,0.3873245418071747,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8580324053764343,0.662382960319519,0.6343550682067871,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8885068893432617,0.7380070090293884,0.519719123840332,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7426345348358154,0.4210886061191559,0.4079163372516632,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6230735778808594,0.243417888879776,1.1416549682617188,284.9015197753906,284.95001220703125,300.26287841796875,291.7134704589844,298.1347961425781,297.25,284.9022216796875,1.0,0.7555915713310242,0.3336430490016937,0.3336430490016937,1.0,1.0,-3.711909532546997,0.9274141192436218,2.7844955921173096,-0.1617615818977356,0.8532928824424744,0.8532928824424744,0.0,341.5072937011719,319.0,60547.1015625,0.0,5084.52734375,1.0,278.8580627441406,282.9134521484375,294.734619140625,298.64532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827705025672911,1.0,0.0,0.0,3.567375659942627,3.567399501800537,8.491628591400513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.6630859375,0.0,1463.737548828125,1895.4371337890625,0.0,4152.75927734375,0.8891801238059998,1.0,0.0,3.0,1.0,0.0
18115800,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7426088452339172,0.4208367466926574,0.3873245418071747,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8580324053764343,0.662382960319519,0.6343550682067871,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8885068893432617,0.7380070090293884,0.519719123840332,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7426345348358154,0.4210886061191559,0.4079163372516632,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6230735778808594,0.243417888879776,1.1416549682617188,284.9015197753906,284.95001220703125,300.26287841796875,291.7134704589844,298.1347961425781,297.25,284.9022216796875,1.0,0.7555915713310242,0.3336430490016937,0.3336430490016937,1.0,1.0,-3.711909532546997,0.9274141192436218,2.7844955921173096,-0.1617615818977356,0.8532928824424744,0.8532928824424744,0.0,341.5072937011719,319.0,60547.1015625,0.0,5084.52734375,1.0,278.8580627441406,282.9134521484375,294.734619140625,298.64532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827705025672911,1.0,0.0,0.0,3.567375659942627,3.567399501800537,8.491628591400513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.6630859375,0.0,1463.737548828125,1895.4371337890625,0.0,4152.75927734375,0.8891801238059998,1.0,0.0,3.0,1.0,0.0
18115860,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7470913529396057,0.4205049574375152,0.3863653838634491,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8633906841278076,0.6613392233848572,0.6326651573181152,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8966730833053589,0.742674708366394,0.5223855376243591,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7474281191825867,0.4212611317634582,0.4074386060237884,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6270126700401306,0.2436603009700775,1.1399728059768677,284.9976806640625,284.95001220703125,300.246337890625,291.70037841796875,298.134765625,297.2566223144531,284.9969177246094,1.0,0.7500739097595215,0.3333902657032013,0.3333902657032013,1.0,1.0,-3.7093231678009033,0.9257999658584596,2.7835230827331543,-0.1627333611249923,0.9380242824554444,0.9380242824554444,0.0,330.1490478515625,307.0,59776.1171875,0.0,5004.93212890625,1.0,279.1417236328125,283.0350036621094,294.6772155761719,298.46942138671875,293.1499938964844,293.1499938964844,278.8500061035156,33704.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974583387374878,1.0,0.0,0.0,3.6706700325012207,3.670693874359131,8.990502919914434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.912109375,0.0,1539.0145263671875,1895.4371337890625,0.0,4081.4638671875,0.9083505868911744,1.0,0.0,3.0,1.0,0.0
18115920,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7470913529396057,0.4205049574375152,0.3863653838634491,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8633906841278076,0.6613392233848572,0.6326651573181152,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8966730833053589,0.742674708366394,0.5223855376243591,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7474281191825867,0.4212611317634582,0.4074386060237884,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6270126700401306,0.2436603009700775,1.1399728059768677,284.9976806640625,284.95001220703125,300.246337890625,291.70037841796875,298.134765625,297.2566223144531,284.9969177246094,1.0,0.7500739097595215,0.3333902657032013,0.3333902657032013,1.0,1.0,-3.7093231678009033,0.9257999658584596,2.7835230827331543,-0.1627333611249923,0.9380242824554444,0.9380242824554444,0.0,330.1490478515625,307.0,59776.1171875,0.0,5004.93212890625,1.0,279.1417236328125,283.0350036621094,294.6772155761719,298.46942138671875,293.1499938964844,293.1499938964844,278.8500061035156,33704.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974583387374878,1.0,0.0,0.0,3.6706700325012207,3.670693874359131,8.990502919914434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.912109375,0.0,1539.0145263671875,1895.4371337890625,0.0,4081.4638671875,0.9083505868911744,1.0,0.0,3.0,1.0,0.0
18115980,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7515357732772827,0.4192053377628326,0.3850164711475372,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8688036203384399,0.6592941880226135,0.6305764317512512,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.904837727546692,0.7460476160049438,0.5246049761772156,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7523155212402344,0.4207946062088012,0.4067486524581909,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6310080885887146,0.243551880121231,1.1379876136779783,284.90283203125,284.95001220703125,300.23004150390625,291.6874694824219,298.1259155273437,297.2510070800781,284.90350341796875,1.0,0.7442935705184937,0.3331374824047088,0.3331374824047088,1.0,1.0,-3.7046499252319336,0.9235736131668092,2.781076192855835,-0.1635359227657318,0.8501892685890198,0.8501892685890198,0.0,318.9386901855469,295.0,60327.0078125,0.0,4920.291015625,1.0,278.85821533203125,282.9190673828125,294.7083435058594,298.6046447753906,293.1499938964844,293.1499938964844,279.1499938964844,38795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824703335762024,1.0,0.0,0.0,3.5497078895568848,3.549731492996216,8.407725431425206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.416015625,0.0,1444.76904296875,1895.4371337890625,0.0,4150.15966796875,0.8852630853652954,1.0,0.0,3.0,1.0,0.0
18116040,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7515357732772827,0.4192053377628326,0.3850164711475372,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8688036203384399,0.6592941880226135,0.6305764317512512,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.904837727546692,0.7460476160049438,0.5246049761772156,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7523155212402344,0.4207946062088012,0.4067486524581909,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6310080885887146,0.243551880121231,1.1379876136779783,284.90283203125,284.95001220703125,300.23004150390625,291.6874694824219,298.1259155273437,297.2510070800781,284.90350341796875,1.0,0.7442935705184937,0.3331374824047088,0.3331374824047088,1.0,1.0,-3.7046499252319336,0.9235736131668092,2.781076192855835,-0.1635359227657318,0.8501892685890198,0.8501892685890198,0.0,318.9386901855469,295.0,60327.0078125,0.0,4920.291015625,1.0,278.85821533203125,282.9190673828125,294.7083435058594,298.6046447753906,293.1499938964844,293.1499938964844,279.1499938964844,38795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824703335762024,1.0,0.0,0.0,3.5497078895568848,3.549731492996216,8.407725431425206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.416015625,0.0,1444.76904296875,1895.4371337890625,0.0,4150.15966796875,0.8852630853652954,1.0,0.0,3.0,1.0,0.0
18116100,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7540186643600464,0.4190124273300171,0.3843870162963867,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8717940449714661,0.6587211489677429,0.6295531392097473,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.90944904088974,0.748345136642456,0.5257787704467773,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7549910545349121,0.4208387434482574,0.406389832496643,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6331605315208435,0.2436547130346298,1.136859655380249,285.0090637207031,284.95001220703125,300.22198486328125,291.6810913085937,298.1256103515625,297.25372314453125,285.0096435546875,1.0,0.7413074970245361,0.3330110907554626,0.3330110907554626,1.0,1.0,-3.7022783756256095,0.9224548935890198,2.779823541641236,-0.1640388965606689,0.923772156238556,0.923772156238556,0.0,313.1094665527344,295.0,59488.01953125,0.0,4876.5458984375,1.0,279.09930419921875,283.0482482910156,294.6495361328125,298.3886108398437,293.1499938964844,293.1499938964844,279.1499938964844,34280.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976494312286377,1.0,0.0,0.0,3.5953197479248047,3.595342874526977,8.625183340882359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.2509765625,0.0,1460.5098876953125,1895.4371337890625,0.0,4098.17626953125,0.8933799266815186,1.0,0.0,3.0,1.0,0.0
18116160,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7570578455924988,0.4189260005950928,0.3840806186199188,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.875365674495697,0.6582812070846558,0.6288897395133972,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9149139523506165,0.7507396936416626,0.5272660851478577,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.758171796798706,0.4210008680820465,0.4062782227993011,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6357263922691345,0.2438605576753616,1.1364929676055908,284.9972229003906,284.95001220703125,300.2139587402344,291.6747436523437,298.12615966796875,297.2578430175781,284.99615478515625,1.0,0.738429605960846,0.3328888714313507,0.3328888714313507,1.0,1.0,-3.7023231983184814,0.9220616817474364,2.780261516571045,-0.164478525519371,0.9339374303817748,0.9339374303817748,0.0,306.9037170410156,283.0,59576.8125,0.0,4837.4306640625,1.0,279.142578125,283.0382385253906,294.65069580078125,298.4300537109375,293.1499938964844,293.1499938964844,278.8500061035156,33601.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97423654794693,1.0,0.0,0.0,3.6565208435058594,3.6565444469451904,8.921325616029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7822265625,0.0,1522.4554443359375,1895.4371337890625,0.0,4078.426513671875,0.9048749804496764,1.0,0.0,3.0,1.0,0.0
18116220,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7624678611755371,0.4176786243915558,0.382769912481308,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8818687796592712,0.6562707424163818,0.6268231272697449,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9253162741661072,0.7541192173957825,0.5294869542121887,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.764051079750061,0.4205634593963623,0.405605286359787,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6404969096183777,0.2438078969717025,1.1347081661224363,284.90386962890625,284.95001220703125,300.19805908203125,291.6621398925781,298.1175537109375,297.2524108886719,284.9045104980469,1.0,0.732456624507904,0.3326444029808044,0.3326444029808044,1.0,1.0,-3.697985887527466,0.9199641942977904,2.7780215740203857,-0.165243312716484,0.8474915623664856,0.8474915623664856,0.0,295.35498046875,271.0,60124.51953125,0.0,4751.9765625,1.0,278.8583374023437,282.9241027832031,294.6831359863281,298.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,38767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822025299072266,1.0,0.0,0.0,3.5336239337921143,3.533647298812866,8.331705885211704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.091796875,0.0,1427.5572509765625,1895.4371337890625,0.0,4147.83935546875,0.8816879987716675,1.0,0.0,3.0,1.0,0.0
18116280,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7624678611755371,0.4176786243915558,0.382769912481308,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8818687796592712,0.6562707424163818,0.6268231272697449,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9253162741661072,0.7541192173957825,0.5294869542121887,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.764051079750061,0.4205634593963623,0.405605286359787,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6404969096183777,0.2438078969717025,1.1347081661224363,284.90386962890625,284.95001220703125,300.19805908203125,291.6621398925781,298.1175537109375,297.2524108886719,284.9045104980469,1.0,0.732456624507904,0.3326444029808044,0.3326444029808044,1.0,1.0,-3.697985887527466,0.9199641942977904,2.7780215740203857,-0.165243312716484,0.8474915623664856,0.8474915623664856,0.0,295.35498046875,271.0,60124.51953125,0.0,4751.9765625,1.0,278.8583374023437,282.9241027832031,294.6831359863281,298.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,38767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822025299072266,1.0,0.0,0.0,3.5336239337921143,3.533647298812866,8.331705885211704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.091796875,0.0,1427.5572509765625,1895.4371337890625,0.0,4147.83935546875,0.8816879987716675,1.0,0.0,3.0,1.0,0.0
18116340,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7690511345863342,0.4174292981624603,0.381867378950119,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8895915746688843,0.6552726626396179,0.6251569390296936,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9373186230659484,0.7588083148002625,0.5321511030197144,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7709915637969971,0.4207849204540252,0.4051513969898224,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6461197733879089,0.2441588640213012,1.1334009170532229,284.9969482421875,284.95001220703125,300.1822814941406,291.6496276855469,298.1177978515625,297.2591857910156,284.99615478515625,1.0,0.7264732718467712,0.3323999643325805,0.3323999643325805,1.0,1.0,-3.6959731578826895,0.918560802936554,2.777412414550781,-0.1661571115255355,0.9304375648498536,0.9304375648498536,0.0,283.1562194824219,259.0,59390.67578125,0.0,4669.2236328125,1.0,279.1414794921875,283.0419311523437,294.6266174316406,298.3936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33647.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740533828735352,1.0,0.0,0.0,3.640282392501831,3.640305995941162,8.842263810038276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1904296875,0.0,1504.8304443359375,1895.4371337890625,0.0,4076.821533203125,0.9014763832092284,1.0,0.0,3.0,1.0,0.0
18116400,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7690511345863342,0.4174292981624603,0.381867378950119,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8895915746688843,0.6552726626396179,0.6251569390296936,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9373186230659484,0.7588083148002625,0.5321511030197144,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7709915637969971,0.4207849204540252,0.4051513969898224,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6461197733879089,0.2441588640213012,1.1334009170532229,284.9969482421875,284.95001220703125,300.1822814941406,291.6496276855469,298.1177978515625,297.2591857910156,284.99615478515625,1.0,0.7264732718467712,0.3323999643325805,0.3323999643325805,1.0,1.0,-3.6959731578826895,0.918560802936554,2.777412414550781,-0.1661571115255355,0.9304375648498536,0.9304375648498536,0.0,283.1562194824219,259.0,59390.67578125,0.0,4669.2236328125,1.0,279.1414794921875,283.0419311523437,294.6266174316406,298.3936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33647.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740533828735352,1.0,0.0,0.0,3.640282392501831,3.640305995941162,8.842263810038276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1904296875,0.0,1504.8304443359375,1895.4371337890625,0.0,4076.821533203125,0.9014763832092284,1.0,0.0,3.0,1.0,0.0
18116460,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.775507926940918,0.4162215292453766,0.3805781602859497,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8972207307815552,0.6532885432243347,0.6230995655059814,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9488495588302612,0.762180507183075,0.5343555808067322,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7779428362846375,0.4203645586967468,0.4044844806194305,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.651849091053009,0.2441447675228119,1.131759524345398,284.9046630859375,284.95001220703125,300.1666259765625,291.63720703125,298.1092834472656,297.2537536621094,284.9052734375,1.0,0.7204103469848633,0.3321555852890014,0.3321555852890014,1.0,1.0,-3.6918325424194336,0.9165233969688416,2.775309085845948,-0.1669135093688964,0.8449323773384094,0.8449323773384094,0.0,271.54083251953125,247.0,59935.74609375,0.0,4584.24072265625,1.0,278.8584289550781,282.9286193847656,294.6584167480469,298.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38747.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982013463973999,1.0,0.0,0.0,3.518790006637573,3.518813371658325,8.261901598416443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.15478515625,0.0,1411.8516845703125,1895.4371337890625,0.0,4146.20068359375,0.878391683101654,1.0,0.0,3.0,1.0,0.0
18116520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.775507926940918,0.4162215292453766,0.3805781602859497,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8972207307815552,0.6532885432243347,0.6230995655059814,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9488495588302612,0.762180507183075,0.5343555808067322,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7779428362846375,0.4203645586967468,0.4044844806194305,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.651849091053009,0.2441447675228119,1.131759524345398,284.9046630859375,284.95001220703125,300.1666259765625,291.63720703125,298.1092834472656,297.2537536621094,284.9052734375,1.0,0.7204103469848633,0.3321555852890014,0.3321555852890014,1.0,1.0,-3.6918325424194336,0.9165233969688416,2.775309085845948,-0.1669135093688964,0.8449323773384094,0.8449323773384094,0.0,271.54083251953125,247.0,59935.74609375,0.0,4584.24072265625,1.0,278.8584289550781,282.9286193847656,294.6584167480469,298.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,38747.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982013463973999,1.0,0.0,0.0,3.518790006637573,3.518813371658325,8.261901598416443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.15478515625,0.0,1411.8516845703125,1895.4371337890625,0.0,4146.20068359375,0.878391683101654,1.0,0.0,3.0,1.0,0.0
18116580,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7833219170570374,0.4159965217113495,0.3797006011009216,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9063119292259216,0.6523032188415527,0.6214485764503479,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9614283442497252,0.7668591141700745,0.5370134115219116,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7861263751983643,0.4205951392650604,0.4040408134460449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.65864497423172,0.244527667760849,1.1305986642837524,284.9964599609375,284.95001220703125,300.1510314941406,291.6248779296875,298.1094970703125,297.2604064941406,284.99566650390625,1.0,0.7143551707267761,0.3319112062454223,0.3319112062454223,1.0,1.0,-3.690049171447754,0.9151888489723206,2.774860382080078,-0.1678134202957153,0.9270034432411194,0.9270034432411194,0.0,259.3063049316406,235.0,59215.69140625,0.0,4502.12841796875,1.0,279.1413879394531,283.04498291015625,294.6019592285156,298.357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738849997520448,1.0,0.0,0.0,3.626621007919312,3.626644372940064,8.776020763434644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.3193359375,0.0,1489.6876220703125,1895.4371337890625,0.0,4075.345703125,0.8983924984931946,1.0,0.0,3.0,1.0,0.0
