time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7833219170570374,0.4159965217113495,0.3797006011009216,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9063119292259216,0.6523032188415527,0.6214485764503479,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9614283442497252,0.7668591141700745,0.5370134115219116,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7861263751983643,0.4205951392650604,0.4040408134460449,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.65864497423172,0.244527667760849,1.1305986642837524,284.9964599609375,284.95001220703125,300.1510314941406,291.6248779296875,298.1094970703125,297.2604064941406,284.99566650390625,1.0,0.7143551707267761,0.3319112062454223,0.3319112062454223,1.0,1.0,-3.690049171447754,0.9151888489723206,2.774860382080078,-0.1678134202957153,0.9270034432411194,0.9270034432411194,0.0,259.3063049316406,235.0,59215.69140625,0.0,4502.12841796875,1.0,279.1413879394531,283.04498291015625,294.6019592285156,298.357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738849997520448,1.0,0.0,0.0,3.626621007919312,3.626644372940064,8.776020763434644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.3193359375,0.0,1489.6876220703125,1895.4371337890625,0.0,4075.345703125,0.8983924984931946,1.0,0.0,3.0,1.0,0.0
18116700,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7873929738998413,0.4154490828514099,0.3792349100112915,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9113104939460754,0.6513774991035461,0.6206148266792297,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9675470590591432,0.7685722708702087,0.538280189037323,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7904161810874939,0.420442670583725,0.4038401246070862,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6622779369354248,0.244580328464508,1.1302223205566406,284.8796081542969,284.95001220703125,300.14324951171875,291.61871337890625,298.1055908203125,297.2582702636719,284.87908935546875,1.0,0.7113645672798157,0.3317890167236328,0.3317890167236328,1.0,1.0,-3.6893231868743896,0.9145663380622864,2.774756908416748,-0.1681599467992782,0.8445805311203003,0.8445805311203003,0.0,253.30723571777344,235.0,60010.53125,0.0,4462.2919921875,1.0,278.8988647460937,282.9060974121094,294.6499328613281,298.5614013671875,293.1499938964844,293.1499938964844,278.8500061035156,38142.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799201488494872,1.0,0.0,0.0,3.582430839538574,3.5824546813964844,8.563453661736276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4912109375,0.0,1475.01953125,1895.4371337890625,0.0,4128.029296875,0.8895512223243713,1.0,0.0,3.0,1.0,0.0
18116760,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7910494208335876,0.4148217439651489,0.3784433305263519,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9160261154174804,0.6503427028656006,0.6194150447845459,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.973000168800354,0.7702128291130066,0.5392107963562012,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7943531274795532,0.4201879203319549,0.4033873379230499,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6656351089477539,0.2445461153984069,1.1291040182113647,284.9055480957031,284.95001220703125,300.135498046875,291.6125793457031,298.1009826660156,297.25494384765625,284.9066162109375,1.0,0.7082287073135376,0.3316793143749237,0.3316793143749237,1.0,1.0,-3.68615984916687,0.9132657647132874,2.7728941440582275,-0.1685165464878082,0.8425857424736023,0.8425857424736023,0.0,247.66851806640625,223.0,59739.7578125,0.0,4418.01806640625,1.0,278.8578796386719,282.9336853027344,294.6346130371094,298.4935607910156,293.1499938964844,293.1499938964844,279.1499938964844,38908.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819133877754213,1.0,0.0,0.0,3.501971483230591,3.501994609832764,8.183112072401855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.04443359375,0.0,1395.5137939453125,1895.4371337890625,0.0,4145.33349609375,0.8748583197593689,1.0,0.0,3.0,1.0,0.0
18116820,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8003230094909668,0.4146177470684051,0.377581238746643,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9280219674110411,0.6493691802024841,0.6177718043327332,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9850739240646362,0.7748757600784302,0.5418511033058167,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8039857745170593,0.4204247891902923,0.4029476046562195,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6739235520362854,0.2449560910463333,1.128060817718506,284.9958801269531,284.95001220703125,300.1199951171875,291.60028076171875,298.10113525390625,297.2614440917969,284.9951171875,1.0,0.7021105885505676,0.3314598798751831,0.3314598798751831,1.0,1.0,-3.6845295429229736,0.9120599627494812,2.7724697589874268,-0.1693219691514969,0.9237186312675476,0.9237186312675476,0.0,235.43409729003903,211.0,59048.95703125,0.0,4336.5302734375,1.0,279.1412353515625,283.0477905273437,294.5774841308594,298.3224182128906,293.1499938964844,293.1499938964844,278.8500061035156,33615.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737709760665894,1.0,0.0,0.0,3.613676071166992,3.613699197769165,8.713481634003983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5615234375,0.0,1475.46435546875,1895.4371337890625,0.0,4074.34619140625,0.8954734802246094,1.0,0.0,3.0,1.0,0.0
18116880,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8003230094909668,0.4146177470684051,0.377581238746643,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9280219674110411,0.6493691802024841,0.6177718043327332,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9850739240646362,0.7748757600784302,0.5418511033058167,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8039857745170593,0.4204247891902923,0.4029476046562195,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6739235520362854,0.2449560910463333,1.128060817718506,284.9958801269531,284.95001220703125,300.1199951171875,291.60028076171875,298.10113525390625,297.2614440917969,284.9951171875,1.0,0.7021105885505676,0.3314598798751831,0.3314598798751831,1.0,1.0,-3.6845295429229736,0.9120599627494812,2.7724697589874268,-0.1693219691514969,0.9237186312675476,0.9237186312675476,0.0,235.43409729003903,211.0,59048.95703125,0.0,4336.5302734375,1.0,279.1412353515625,283.0477905273437,294.5774841308594,298.3224182128906,293.1499938964844,293.1499938964844,278.8500061035156,33615.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737709760665894,1.0,0.0,0.0,3.613676071166992,3.613699197769165,8.713481634003983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5615234375,0.0,1475.46435546875,1895.4371337890625,0.0,4074.34619140625,0.8954734802246094,1.0,0.0,3.0,1.0,0.0
18116940,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8094863891601562,0.4134753048419952,0.3763412833213806,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9401488900184632,0.6474323272705078,0.6157478094100952,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9957781434059144,0.7782106399536133,0.5440254807472229,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8134548664093018,0.4200285673141479,0.4022966623306274,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6824808120727539,0.2450028508901596,1.126672387123108,284.90606689453125,284.95001220703125,300.1044616699219,291.5879821777344,298.09259033203125,297.2559814453125,284.9065856933594,1.0,0.6959209442138672,0.3312404751777649,0.3312404751777649,1.0,1.0,-3.680775165557861,0.9102219939231871,2.7705533504486084,-0.1699718981981277,0.8402126431465149,0.8402126431465149,0.0,223.8008270263672,199.0,59584.6796875,0.0,4253.11328125,1.0,278.8586730957031,282.9370422363281,294.6094055175781,298.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,38714.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981780171394348,1.0,0.0,0.0,3.4912915229797363,3.49131441116333,8.133275741784018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.96435546875,0.0,1383.092041015625,1895.4371337890625,0.0,4144.17822265625,0.8722929358482361,1.0,0.0,3.0,1.0,0.0
18117000,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8094863891601562,0.4134753048419952,0.3763412833213806,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9401488900184632,0.6474323272705078,0.6157478094100952,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9957781434059144,0.7782106399536133,0.5440254807472229,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8134548664093018,0.4200285673141479,0.4022966623306274,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6824808120727539,0.2450028508901596,1.126672387123108,284.90606689453125,284.95001220703125,300.1044616699219,291.5879821777344,298.09259033203125,297.2559814453125,284.9065856933594,1.0,0.6959209442138672,0.3312404751777649,0.3312404751777649,1.0,1.0,-3.680775165557861,0.9102219939231871,2.7705533504486084,-0.1699718981981277,0.8402126431465149,0.8402126431465149,0.0,223.8008270263672,199.0,59584.6796875,0.0,4253.11328125,1.0,278.8586730957031,282.9370422363281,294.6094055175781,298.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,38714.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981780171394348,1.0,0.0,0.0,3.4912915229797363,3.49131441116333,8.133275741784018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.96435546875,0.0,1383.092041015625,1895.4371337890625,0.0,4144.17822265625,0.8722929358482361,1.0,0.0,3.0,1.0,0.0
18117060,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8175017833709717,0.4132269918918609,0.3755808174610138,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9508260488510132,0.6464053988456726,0.6142054796218872,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7839109301567078,0.5359442830085754,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8216610550880432,0.4202117919921875,0.4019493162631988,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6903383731842041,0.2453875839710235,1.1261508464813232,284.9882507324219,284.95001220703125,300.0888977050781,291.5756530761719,298.0948486328125,297.2657165527344,284.98687744140625,1.0,0.6888877749443054,0.3310530185699463,0.3310530185699463,1.0,1.0,-3.665273904800415,0.9050261974334716,2.760247707366944,-0.1705479472875595,0.91459858417511,0.91459858417511,0.0,213.69813537597656,202.0,58731.26171875,0.0,4150.20703125,1.0,279.1411437988281,283.04571533203125,294.5522155761719,298.282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735977053642272,1.0,0.0,0.0,3.5963802337646484,3.5964033603668213,8.630272532172967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.953125,0.0,1458.278076171875,1895.4371337890625,0.0,4072.826904296875,0.8916428089141846,1.0,0.0,3.0,1.0,0.0
18117120,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8175017833709717,0.4132269918918609,0.3755808174610138,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9508260488510132,0.6464053988456726,0.6142054796218872,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.7839109301567078,0.5359442830085754,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8216610550880432,0.4202117919921875,0.4019493162631988,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6903383731842041,0.2453875839710235,1.1261508464813232,284.9882507324219,284.95001220703125,300.0888977050781,291.5756530761719,298.0948486328125,297.2657165527344,284.98687744140625,1.0,0.6888877749443054,0.3310530185699463,0.3310530185699463,1.0,1.0,-3.665273904800415,0.9050261974334716,2.760247707366944,-0.1705479472875595,0.91459858417511,0.91459858417511,0.0,213.69813537597656,202.0,58731.26171875,0.0,4150.20703125,1.0,279.1411437988281,283.04571533203125,294.5522155761719,298.282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735977053642272,1.0,0.0,0.0,3.5963802337646484,3.5964033603668213,8.630272532172967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.953125,0.0,1458.278076171875,1895.4371337890625,0.0,4072.826904296875,0.8916428089141846,1.0,0.0,3.0,1.0,0.0
18117180,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8204993009567261,0.4120979309082031,0.3746004104614258,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9547631740570068,0.6444564461708069,0.6124343276023865,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7905828952789307,0.5283598303794861,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8250499963760376,0.4197673201560974,0.4015316069126129,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6938456892967224,0.2454508244991302,1.126123547554016,284.9048767089844,284.95001220703125,300.0732727050781,291.5632629394531,298.0964050292969,297.2742919921875,284.9053955078125,1.0,0.6855819225311279,0.3308655917644501,0.3308655917644501,1.0,1.0,-3.6542816162109375,0.901168942451477,2.75311279296875,-0.1712344735860824,0.8323007225990295,0.8323007225990295,0.0,209.29946899414065,205.0,59120.875,0.0,4091.201904296875,1.0,278.85888671875,282.94451904296875,294.5809631347656,298.4016418457031,293.1499938964844,293.1499938964844,279.1499938964844,38968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808058142662048,1.0,0.0,0.0,3.4579498767852783,3.457972764968872,7.978673579600581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.41357421875,0.0,1350.8602294921875,1895.4371337890625,0.0,4135.72412109375,0.8651570081710815,1.0,0.0,3.0,1.0,0.0
18117240,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8204993009567261,0.4120979309082031,0.3746004104614258,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9547631740570068,0.6444564461708069,0.6124343276023865,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7905828952789307,0.5283598303794861,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8250499963760376,0.4197673201560974,0.4015316069126129,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6938456892967224,0.2454508244991302,1.126123547554016,284.9048767089844,284.95001220703125,300.0732727050781,291.5632629394531,298.0964050292969,297.2742919921875,284.9053955078125,1.0,0.6855819225311279,0.3308655917644501,0.3308655917644501,1.0,1.0,-3.6542816162109375,0.901168942451477,2.75311279296875,-0.1712344735860824,0.8323007225990295,0.8323007225990295,0.0,209.29946899414065,205.0,59120.875,0.0,4091.201904296875,1.0,278.85888671875,282.94451904296875,294.5809631347656,298.4016418457031,293.1499938964844,293.1499938964844,279.1499938964844,38968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808058142662048,1.0,0.0,0.0,3.4579498767852783,3.457972764968872,7.978673579600581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.41357421875,0.0,1350.8602294921875,1895.4371337890625,0.0,4135.72412109375,0.8651570081710815,1.0,0.0,3.0,1.0,0.0
18117300,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8210608959197998,0.4119721353054046,0.3742365539073944,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9554130434989928,0.6439216732978821,0.6116603016853333,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7943177819252014,0.5266937613487244,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8257635235786438,0.4198122024536133,0.4013802707195282,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6946709752082825,0.2456387877464294,1.126328468322754,285.0071105957031,284.95001220703125,300.0654296875,291.5570678710937,298.1001281738281,297.2826843261719,285.00732421875,1.0,0.684721827507019,0.3307718932628631,0.3307718932628631,1.0,1.0,-3.650966644287109,0.8998852372169495,2.7510814666748047,-0.171607494354248,0.9032174348831176,0.9032174348831176,0.0,208.30230712890625,205.0,58338.95703125,0.0,4076.206298828125,1.0,279.0970458984375,283.068359375,294.52252197265625,298.18829345703125,293.1499938964844,293.1499938964844,279.1499938964844,34204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745439291000366,1.0,0.0,0.0,3.5066730976104736,3.50669527053833,8.205099106817215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.77490234375,0.0,1366.57373046875,1895.4371337890625,0.0,4081.118896484375,0.8736047148704529,1.0,0.0,3.0,1.0,0.0
18117360,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8216160535812378,0.4119107723236084,0.374177873134613,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9559680223464966,0.643484354019165,0.6112335324287415,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.798021137714386,0.5254734754562378,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8264188766479492,0.4199448525905609,0.4014741480350494,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6954641938209534,0.245905339717865,1.127329707145691,284.992919921875,284.95001220703125,300.0575561523437,291.5508117675781,298.1039428710937,297.2913818359375,284.991943359375,1.0,0.6843528747558594,0.3307703733444214,0.3307703733444214,1.0,1.0,-3.6502280235290527,0.8996440768241882,2.750584125518799,-0.1716602593660354,0.9105983972549438,0.9105983972549438,0.0,207.64187622070312,208.0,58428.89453125,0.0,4070.13818359375,1.0,279.14178466796875,283.0562438964844,294.52447509765625,298.2301025390625,293.1499938964844,293.1499938964844,278.8500061035156,33598.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972083568572998,1.0,0.0,0.0,3.568614959716797,3.56863784790039,8.497529506712453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2646484375,0.0,1426.9278564453125,1895.4371337890625,0.0,4059.537841796875,0.8851215243339539,1.0,0.0,3.0,1.0,0.0
18117420,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8207079768180847,0.4107790887355804,0.3733917474746704,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9546087980270386,0.641565203666687,0.6096886396408081,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.8035913705825806,0.5262274146080017,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8258945345878601,0.419483482837677,0.4012296199798584,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6953181028366089,0.2459729015827179,1.1282804012298584,284.91015625,284.95001220703125,300.04168701171875,291.5382385253906,298.0997619628906,297.29217529296875,284.9105834960937,1.0,0.684444010257721,0.3307673037052154,0.3307673037052154,1.0,1.0,-3.649181842803955,0.8993240594863892,2.7498579025268555,-0.1716358065605163,0.8328080773353577,0.8328080773353577,0.0,207.9911956787109,211.0,58979.9765625,0.0,4069.548095703125,1.0,278.85906982421875,282.9522705078125,294.558837890625,298.3672790527344,293.1499938964844,293.1499938964844,279.1499938964844,38606.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979955792427063,1.0,0.0,0.0,3.4436123371124268,3.4436347484588623,7.91264710642281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.615234375,0.0,1333.8436279296875,1895.4371337890625,0.0,4128.33935546875,0.861698567867279,1.0,0.0,3.0,1.0,0.0
18117480,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8207079768180847,0.4107790887355804,0.3733917474746704,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9546087980270386,0.641565203666687,0.6096886396408081,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.8035913705825806,0.5262274146080017,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8258945345878601,0.419483482837677,0.4012296199798584,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6953181028366089,0.2459729015827179,1.1282804012298584,284.91015625,284.95001220703125,300.04168701171875,291.5382385253906,298.0997619628906,297.29217529296875,284.9105834960937,1.0,0.684444010257721,0.3307673037052154,0.3307673037052154,1.0,1.0,-3.649181842803955,0.8993240594863892,2.7498579025268555,-0.1716358065605163,0.8328080773353577,0.8328080773353577,0.0,207.9911956787109,211.0,58979.9765625,0.0,4069.548095703125,1.0,278.85906982421875,282.9522705078125,294.558837890625,298.3672790527344,293.1499938964844,293.1499938964844,279.1499938964844,38606.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979955792427063,1.0,0.0,0.0,3.4436123371124268,3.4436347484588623,7.91264710642281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.615234375,0.0,1333.8436279296875,1895.4371337890625,0.0,4128.33935546875,0.861698567867279,1.0,0.0,3.0,1.0,0.0
18117540,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8194587826728821,0.4104999899864197,0.3730023801326751,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9526506662368774,0.6405401229858398,0.608558714389801,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.8096092343330383,0.5282392501831055,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8249164819717407,0.4196066856384277,0.4012310802936554,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6946915984153748,0.246358186006546,1.129727840423584,284.9963073730469,284.95001220703125,300.0256652832031,291.5255432128906,298.1009216308594,297.3004455566406,284.9955749511719,1.0,0.6853652596473694,0.3307642638683319,0.3307642638683319,1.0,1.0,-3.651509761810303,0.9000013470649719,2.751508474349976,-0.171667605638504,0.9124216437339784,0.9124216437339784,0.0,209.12228393554688,214.0,58381.7265625,0.0,4082.769775390625,1.0,279.1407775878906,283.06072998046875,294.5038146972656,298.20489501953125,293.1499938964844,293.1499938964844,278.8500061035156,33454.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972092866897583,1.0,0.0,0.0,3.560623407363892,3.5606460571289062,8.459513196612534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1474609375,0.0,1417.405029296875,1895.4371337890625,0.0,4059.619873046875,0.8834524750709534,1.0,0.0,3.0,1.0,0.0
18117600,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8194587826728821,0.4104999899864197,0.3730023801326751,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9526506662368774,0.6405401229858398,0.608558714389801,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.8096092343330383,0.5282392501831055,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8249164819717407,0.4196066856384277,0.4012310802936554,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6946915984153748,0.246358186006546,1.129727840423584,284.9963073730469,284.95001220703125,300.0256652832031,291.5255432128906,298.1009216308594,297.3004455566406,284.9955749511719,1.0,0.6853652596473694,0.3307642638683319,0.3307642638683319,1.0,1.0,-3.651509761810303,0.9000013470649719,2.751508474349976,-0.171667605638504,0.9124216437339784,0.9124216437339784,0.0,209.12228393554688,214.0,58381.7265625,0.0,4082.769775390625,1.0,279.1407775878906,283.06072998046875,294.5038146972656,298.20489501953125,293.1499938964844,293.1499938964844,278.8500061035156,33454.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972092866897583,1.0,0.0,0.0,3.560623407363892,3.5606460571289062,8.459513196612534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1474609375,0.0,1417.405029296875,1895.4371337890625,0.0,4059.619873046875,0.8834524750709534,1.0,0.0,3.0,1.0,0.0
18117660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8169975876808167,0.4092635214328766,0.3721785843372345,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9492014050483704,0.6385491490364075,0.6070067882537842,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.8139815926551819,0.5321261882781982,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.822883665561676,0.4190910458564758,0.4009923040866852,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6930614113807678,0.2463273406028747,1.1305538415908811,284.9106140136719,284.95001220703125,300.00946044921875,291.5127258300781,298.0911865234375,297.2935791015625,284.9110412597656,1.0,0.686761200428009,0.3305509984493255,0.3305509984493255,1.0,1.0,-3.6540369987487793,0.9000621438026428,2.753974676132202,-0.1722737997770309,0.8337963819503784,0.8337963819503784,0.0,211.24755859375,217.0,58987.6953125,0.0,4102.73681640625,1.0,278.85906982421875,282.9527893066406,294.536376953125,298.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38477.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805540442466736,1.0,0.0,0.0,3.4436817169189453,3.443704128265381,7.912965998002619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.54931640625,0.0,1333.0072021484375,1895.4371337890625,0.0,4133.53759765625,0.8615941405296326,1.0,0.0,3.0,1.0,0.0
18117720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8169975876808167,0.4092635214328766,0.3721785843372345,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9492014050483704,0.6385491490364075,0.6070067882537842,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.8139815926551819,0.5321261882781982,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.822883665561676,0.4190910458564758,0.4009923040866852,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6930614113807678,0.2463273406028747,1.1305538415908811,284.9106140136719,284.95001220703125,300.00946044921875,291.5127258300781,298.0911865234375,297.2935791015625,284.9110412597656,1.0,0.686761200428009,0.3305509984493255,0.3305509984493255,1.0,1.0,-3.6540369987487793,0.9000621438026428,2.753974676132202,-0.1722737997770309,0.8337963819503784,0.8337963819503784,0.0,211.24755859375,217.0,58987.6953125,0.0,4102.73681640625,1.0,278.85906982421875,282.9527893066406,294.536376953125,298.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38477.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805540442466736,1.0,0.0,0.0,3.4436817169189453,3.443704128265381,7.912965998002619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.54931640625,0.0,1333.0072021484375,1895.4371337890625,0.0,4133.53759765625,0.8615941405296326,1.0,0.0,3.0,1.0,0.0
18117780,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8147678971290588,0.4088911414146423,0.3717386722564697,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.945911943912506,0.637454628944397,0.6058484315872192,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.8190867900848389,0.5360832214355469,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8209812641143799,0.419165164232254,0.4009902775287628,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6914965510368347,0.246617704629898,1.131755232810974,284.9964294433594,284.95001220703125,299.9930114746094,291.49969482421875,298.0890808105469,297.29736328125,284.9956970214844,1.0,0.6884572505950928,0.3303377330303192,0.3303377330303192,1.0,1.0,-3.658310651779175,0.9006173014640808,2.757693290710449,-0.1729776412248611,0.9133566617965698,0.9133566617965698,0.0,213.4895782470703,220.0,58404.9140625,0.0,4128.12255859375,1.0,279.14080810546875,283.0607604980469,294.47967529296875,298.1820983886719,293.1499938964844,293.1499938964844,278.8500061035156,33408.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730281233787536,1.0,0.0,0.0,3.5620641708374023,3.562086820602417,8.466360554848507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.01171875,0.0,1418.5947265625,1895.4371337890625,0.0,4067.8310546875,0.8837355971336365,1.0,0.0,3.0,1.0,0.0
18117840,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8147678971290588,0.4088911414146423,0.3717386722564697,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.945911943912506,0.637454628944397,0.6058484315872192,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.8190867900848389,0.5360832214355469,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8209812641143799,0.419165164232254,0.4009902775287628,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6914965510368347,0.246617704629898,1.131755232810974,284.9964294433594,284.95001220703125,299.9930114746094,291.49969482421875,298.0890808105469,297.29736328125,284.9956970214844,1.0,0.6884572505950928,0.3303377330303192,0.3303377330303192,1.0,1.0,-3.658310651779175,0.9006173014640808,2.757693290710449,-0.1729776412248611,0.9133566617965698,0.9133566617965698,0.0,213.4895782470703,220.0,58404.9140625,0.0,4128.12255859375,1.0,279.14080810546875,283.0607604980469,294.47967529296875,298.1820983886719,293.1499938964844,293.1499938964844,278.8500061035156,33408.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730281233787536,1.0,0.0,0.0,3.5620641708374023,3.562086820602417,8.466360554848507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.01171875,0.0,1418.5947265625,1895.4371337890625,0.0,4067.8310546875,0.8837355971336365,1.0,0.0,3.0,1.0,0.0
18117900,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8134894967079163,0.4082684516906738,0.3714639246463775,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9440746307373048,0.6364780068397522,0.6052366495132446,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.8210140466690063,0.5383157730102539,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8199089765548706,0.4189255833625793,0.4009833335876465,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6906207203865051,0.2466047555208206,1.1324329376220703,284.8829345703125,284.95001220703125,299.9847106933594,291.4931030273437,298.0834045410156,297.2929382324219,284.8827819824219,1.0,0.6894027590751648,0.330231100320816,0.330231100320816,1.0,1.0,-3.6607396602630615,0.9009779691696168,2.759761571884156,-0.1732750236988067,0.8336527943611145,0.8336527943611145,0.0,214.765365600586,220.0,59199.15625,0.0,4142.578125,1.0,278.9003601074219,282.92547607421875,294.5274353027344,298.38580322265625,293.1499938964844,293.1499938964844,278.8500061035156,38082.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979379177093506,1.0,0.0,0.0,3.5177230834960938,3.5177462100982666,8.256891419478052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.2734375,0.0,1405.942626953125,1895.4371337890625,0.0,4123.32470703125,0.8750953674316406,1.0,0.0,3.0,1.0,0.0
18117960,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8117023706436157,0.4075793027877807,0.3708759248256683,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9416426420211792,0.6354089975357056,0.6042753458023071,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8227365612983704,0.5411292314529419,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8184086680412292,0.4186064600944519,0.4007368981838226,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6893177032470703,0.2465054541826248,1.1323349475860596,284.9106750488281,284.95001220703125,299.9763488769531,291.4864807128906,298.0767517089844,297.2869873046875,284.91162109375,1.0,0.690301239490509,0.3301104605197906,0.3301104605197906,1.0,1.0,-3.66184663772583,0.9009068608283995,2.760939836502075,-0.1736387908458709,0.8344862461090088,0.8344862461090088,0.0,216.3002471923828,223.0,58997.89453125,0.0,4155.13916015625,1.0,278.85845947265625,282.953369140625,294.51171875,298.3213806152344,293.1499938964844,293.1499938964844,279.1499938964844,38642.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816983938217164,1.0,0.0,0.0,3.442788600921631,3.4428110122680664,7.908861903160869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.5302734375,0.0,1333.2738037109375,1895.4371337890625,0.0,4143.46923828125,0.861627459526062,1.0,0.0,3.0,1.0,0.0
18118020,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8090749382972717,0.4071486592292785,0.3703880906105041,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9378527402877808,0.6342710852622986,0.6030821800231934,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8272907137870789,0.5457810163497925,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8161806464195251,0.4186464846134186,0.4007128477096557,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6874247789382935,0.2467310279607772,1.1332911252975464,284.99609375,284.95001220703125,299.9593811035156,291.4730529785156,298.07305908203125,297.2887878417969,284.9953308105469,1.0,0.6922435760498047,0.3298691809177398,0.3298691809177398,1.0,1.0,-3.6665353775024414,0.9014882445335388,2.765047073364258,-0.1744353026151657,0.9136321544647216,0.9136321544647216,0.0,218.9658660888672,226.0,58429.51171875,0.0,4184.40234375,1.0,279.14080810546875,283.0603942871094,294.453369140625,298.15728759765625,293.1499938964844,293.1499938964844,278.8500061035156,33417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742004871368408,1.0,0.0,0.0,3.563878059387207,3.5639007091522217,8.474985406792257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.451171875,0.0,1420.5775146484375,1895.4371337890625,0.0,4078.1103515625,0.8841464519500732,1.0,0.0,3.0,1.0,0.0
18118080,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8090749382972717,0.4071486592292785,0.3703880906105041,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9378527402877808,0.6342710852622986,0.6030821800231934,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.8272907137870789,0.5457810163497925,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8161806464195251,0.4186464846134186,0.4007128477096557,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6874247789382935,0.2467310279607772,1.1332911252975464,284.99609375,284.95001220703125,299.9593811035156,291.4730529785156,298.07305908203125,297.2887878417969,284.9953308105469,1.0,0.6922435760498047,0.3298691809177398,0.3298691809177398,1.0,1.0,-3.6665353775024414,0.9014882445335388,2.765047073364258,-0.1744353026151657,0.9136321544647216,0.9136321544647216,0.0,218.9658660888672,226.0,58429.51171875,0.0,4184.40234375,1.0,279.14080810546875,283.0603942871094,294.453369140625,298.15728759765625,293.1499938964844,293.1499938964844,278.8500061035156,33417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742004871368408,1.0,0.0,0.0,3.563878059387207,3.5639007091522217,8.474985406792257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.451171875,0.0,1420.5775146484375,1895.4371337890625,0.0,4078.1103515625,0.8841464519500732,1.0,0.0,3.0,1.0,0.0
18118140,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8057286143302917,0.4057929813861847,0.3694866299629211,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9333137273788452,0.6321951746940613,0.6014810800552368,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8304598927497864,0.5512074828147888,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8134238123893738,0.4180594384670257,0.4004367887973785,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6850849390029907,0.2465665787458419,1.133658766746521,284.909912109375,284.95001220703125,299.9421081542969,291.4593505859375,298.0597839355469,297.2772827148437,284.9103698730469,1.0,0.694212794303894,0.3296279013156891,0.3296279013156891,1.0,1.0,-3.670166730880737,0.9017536044120787,2.7684133052825928,-0.1751489490270614,0.8343356251716614,0.8343356251716614,0.0,222.03424072265625,229.0,59037.71875,0.0,4213.40185546875,1.0,278.8590393066406,282.9520263671875,294.4840087890625,298.2955017089844,293.1499938964844,293.1499938964844,279.1499938964844,38482.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98284649848938,1.0,0.0,0.0,3.4471750259399414,3.447197675704956,7.929028811304306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5302734375,0.0,1336.5511474609375,1895.4371337890625,0.0,4153.41748046875,0.8623620867729187,1.0,0.0,3.0,1.0,0.0
18118200,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8057286143302917,0.4057929813861847,0.3694866299629211,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9333137273788452,0.6321951746940613,0.6014810800552368,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8304598927497864,0.5512074828147888,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8134238123893738,0.4180594384670257,0.4004367887973785,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6850849390029907,0.2465665787458419,1.133658766746521,284.909912109375,284.95001220703125,299.9421081542969,291.4593505859375,298.0597839355469,297.2772827148437,284.9103698730469,1.0,0.694212794303894,0.3296279013156891,0.3296279013156891,1.0,1.0,-3.670166730880737,0.9017536044120787,2.7684133052825928,-0.1751489490270614,0.8343356251716614,0.8343356251716614,0.0,222.03424072265625,229.0,59037.71875,0.0,4213.40185546875,1.0,278.8590393066406,282.9520263671875,294.4840087890625,298.2955017089844,293.1499938964844,293.1499938964844,279.1499938964844,38482.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98284649848938,1.0,0.0,0.0,3.4471750259399414,3.447197675704956,7.929028811304306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.5302734375,0.0,1336.5511474609375,1895.4371337890625,0.0,4153.41748046875,0.8623620867729187,1.0,0.0,3.0,1.0,0.0
18118260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8029404878616333,0.4053199291229248,0.3689719438552856,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9294179677963256,0.6310255527496338,0.6002707481384277,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.834609866142273,0.5560466647148132,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8110967874526978,0.4180748760700226,0.4003987610340118,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6831266283988953,0.2467496246099472,1.1344544887542725,284.99591064453125,284.95001220703125,299.9244689941406,291.4454040527344,298.05523681640625,297.27813720703125,284.9951477050781,1.0,0.6962103843688965,0.3293861448764801,0.3293861448764801,1.0,1.0,-3.674818515777588,0.9023189544677734,2.7724995613098145,-0.1759513765573501,0.9135993719100952,0.9135993719100952,0.0,224.8469390869141,232.0,58441.4375,0.0,4243.6220703125,1.0,279.1408386230469,283.0605163574219,294.4256896972656,298.1302490234375,293.1499938964844,293.1499938964844,278.8500061035156,33433.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975372314453125,1.0,0.0,0.0,3.5645103454589844,3.564532995223999,8.477992992084182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.01171875,0.0,1421.3660888671875,1895.4371337890625,0.0,4088.368896484375,0.8843020796775818,1.0,0.0,3.0,1.0,0.0
18118320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8029404878616333,0.4053199291229248,0.3689719438552856,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9294179677963256,0.6310255527496338,0.6002707481384277,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.834609866142273,0.5560466647148132,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8110967874526978,0.4180748760700226,0.4003987610340118,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6831266283988953,0.2467496246099472,1.1344544887542725,284.99591064453125,284.95001220703125,299.9244689941406,291.4454040527344,298.05523681640625,297.27813720703125,284.9951477050781,1.0,0.6962103843688965,0.3293861448764801,0.3293861448764801,1.0,1.0,-3.674818515777588,0.9023189544677734,2.7724995613098145,-0.1759513765573501,0.9135993719100952,0.9135993719100952,0.0,224.8469390869141,232.0,58441.4375,0.0,4243.6220703125,1.0,279.1408386230469,283.0605163574219,294.4256896972656,298.1302490234375,293.1499938964844,293.1499938964844,278.8500061035156,33433.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975372314453125,1.0,0.0,0.0,3.5645103454589844,3.564532995223999,8.477992992084182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.01171875,0.0,1421.3660888671875,1895.4371337890625,0.0,4088.368896484375,0.8843020796775818,1.0,0.0,3.0,1.0,0.0
18118380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7995456457138062,0.4039308726787567,0.3680434226989746,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9248849153518676,0.6289272904396057,0.598651111125946,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8373867273330688,0.561548113822937,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8082724213600159,0.4174695312976837,0.4001083970069885,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6807856559753418,0.2465497702360153,1.1346750259399414,284.9097595214844,284.95001220703125,299.906494140625,291.43115234375,298.0414733886719,297.26629638671875,284.91021728515625,1.0,0.6981919407844543,0.3291443586349487,0.3291443586349487,1.0,1.0,-3.678291082382202,0.9025331735610962,2.7757580280303955,-0.1766723394393921,0.8342384099960327,0.8342384099960327,0.0,228.00506591796875,235.0,59044.41015625,0.0,4272.87353515625,1.0,278.8590393066406,282.9522705078125,294.4557800292969,298.2675476074219,293.1499938964844,293.1499938964844,279.1499938964844,38495.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840087890625,1.0,0.0,0.0,3.447350263595581,3.447372913360596,7.929834850983752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90869140625,0.0,1336.8184814453125,1895.4371337890625,0.0,4163.47119140625,0.8624091744422913,1.0,0.0,3.0,1.0,0.0
18118440,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7995456457138062,0.4039308726787567,0.3680434226989746,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9248849153518676,0.6289272904396057,0.598651111125946,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8373867273330688,0.561548113822937,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8082724213600159,0.4174695312976837,0.4001083970069885,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6807856559753418,0.2465497702360153,1.1346750259399414,284.9097595214844,284.95001220703125,299.906494140625,291.43115234375,298.0414733886719,297.26629638671875,284.91021728515625,1.0,0.6981919407844543,0.3291443586349487,0.3291443586349487,1.0,1.0,-3.678291082382202,0.9025331735610962,2.7757580280303955,-0.1766723394393921,0.8342384099960327,0.8342384099960327,0.0,228.00506591796875,235.0,59044.41015625,0.0,4272.87353515625,1.0,278.8590393066406,282.9522705078125,294.4557800292969,298.2675476074219,293.1499938964844,293.1499938964844,279.1499938964844,38495.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840087890625,1.0,0.0,0.0,3.447350263595581,3.447372913360596,7.929834850983752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90869140625,0.0,1336.8184814453125,1895.4371337890625,0.0,4163.47119140625,0.8624091744422913,1.0,0.0,3.0,1.0,0.0
