time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7979419231414795,0.4036418199539184,0.3676280677318573,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9227203726768494,0.6282808780670166,0.597874104976654,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.8392306566238403,0.564207136631012,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8068993091583252,0.4174284338951111,0.3999710381031036,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6796406507492065,0.2465867847204208,1.1346590518951416,285.0101623535156,284.95001220703125,299.8973388671875,291.4239196777344,298.0385131835937,297.2657775878906,285.0103759765625,1.0,0.6991497278213501,0.3290234804153442,0.3290234804153442,1.0,1.0,-3.679867029190064,0.9025949835777284,2.777272224426269,-0.1770874559879303,0.9052229523658752,0.9052229523658752,0.0,229.53494262695312,235.0,58314.13671875,0.0,4286.7802734375,1.0,279.09686279296875,283.07354736328125,294.39605712890625,298.0580139160156,293.1499938964844,293.1499938964844,279.1499938964844,33919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784127473831176,1.0,0.0,0.0,3.500488519668579,3.5005106925964355,8.176183428076911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7958984375,0.0,1358.1773681640625,1895.4371337890625,0.0,4114.91064453125,0.8719553351402283,1.0,0.0,3.0,1.0,0.0
18118560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7967747449874878,0.4034252464771271,0.3674950301647186,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9210484623908995,0.6277332305908203,0.5974140763282776,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.8411870002746582,0.5664140582084656,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8058884143829346,0.4174710810184479,0.400053858757019,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6788414716720581,0.2467018216848373,1.13532817363739,284.9952392578125,284.95001220703125,299.8880920410156,291.4165954589844,298.0363464355469,297.2666015625,284.99420166015625,1.0,0.7001765966415405,0.3288995027542114,0.3288995027542114,1.0,1.0,-3.682710886001587,0.9030175805091858,2.779693365097046,-0.1774930953979492,0.9130454063415528,0.9130454063415528,0.0,230.87257385253903,238.0,58442.85546875,0.0,4302.9423828125,1.0,279.1417541503906,283.0601501464844,294.3959350585937,298.1006774902344,293.1499938964844,293.1499938964844,278.8500061035156,33368.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764726758003236,1.0,0.0,0.0,3.5660691261291504,3.566091775894165,8.485409352942952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.93359375,0.0,1422.54736328125,1895.4371337890625,0.0,4097.9873046875,0.8843721151351929,1.0,0.0,3.0,1.0,0.0
18118620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7934513092041016,0.4020077884197235,0.3665484189987182,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9166815876960754,0.6256160736083984,0.595783531665802,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.8435976505279541,0.5718765258789062,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.803045928478241,0.4168554842472076,0.3997597992420196,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6765599250793457,0.2464748620986938,1.1354413032531738,284.90966796875,284.95001220703125,299.8692932128906,291.40167236328125,298.0223388671875,297.2547607421875,284.9101257324219,1.0,0.7021331191062927,0.3286515176296234,0.3286515176296234,1.0,1.0,-3.685968637466431,0.9031453132629396,2.782823324203491,-0.178240105509758,0.8339563012123108,0.8339563012123108,0.0,234.0563201904297,241.0,59036.43359375,0.0,4331.88037109375,1.0,278.85906982421875,282.952880859375,294.4262390136719,298.2374267578125,293.1499938964844,293.1499938964844,279.1499938964844,38509.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985138177871704,1.0,0.0,0.0,3.446384906768799,3.4464073181152344,7.925393674668157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.67529296875,0.0,1335.946044921875,1895.4371337890625,0.0,4173.22412109375,0.8622018694877625,1.0,0.0,3.0,1.0,0.0
18118680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7934513092041016,0.4020077884197235,0.3665484189987182,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9166815876960754,0.6256160736083984,0.595783531665802,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.8435976505279541,0.5718765258789062,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.803045928478241,0.4168554842472076,0.3997597992420196,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6765599250793457,0.2464748620986938,1.1354413032531738,284.90966796875,284.95001220703125,299.8692932128906,291.40167236328125,298.0223388671875,297.2547607421875,284.9101257324219,1.0,0.7021331191062927,0.3286515176296234,0.3286515176296234,1.0,1.0,-3.685968637466431,0.9031453132629396,2.782823324203491,-0.178240105509758,0.8339563012123108,0.8339563012123108,0.0,234.0563201904297,241.0,59036.43359375,0.0,4331.88037109375,1.0,278.85906982421875,282.952880859375,294.4262390136719,298.2374267578125,293.1499938964844,293.1499938964844,279.1499938964844,38509.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985138177871704,1.0,0.0,0.0,3.446384906768799,3.4464073181152344,7.925393674668157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.67529296875,0.0,1335.946044921875,1895.4371337890625,0.0,4173.22412109375,0.8622018694877625,1.0,0.0,3.0,1.0,0.0
18118740,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7907484173774719,0.4014697968959808,0.3659786581993103,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9130352735519408,0.624397337436676,0.5945321321487427,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8470574021339417,0.5766925811767578,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8007020354270935,0.4168495535850525,0.3997012078762054,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6746731400489807,0.2466017454862594,1.1359968185424805,284.99530029296875,284.95001220703125,299.8500061035156,291.38641357421875,298.0166320800781,297.2546081542969,284.9945678710937,1.0,0.7040855288505554,0.3284035325050354,0.3284035325050354,1.0,1.0,-3.690163135528565,0.9035496115684508,2.7866134643554688,-0.1790782660245895,0.9126737117767334,0.9126737117767334,0.0,236.93606567382807,244.0,58424.72265625,0.0,4361.53515625,1.0,279.14080810546875,283.0614013671875,294.3665466308594,298.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33464.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977640986442566,1.0,0.0,0.0,3.5626704692840576,3.562693357467652,8.469243653053127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1904296875,0.0,1419.6484375,1895.4371337890625,0.0,4108.18408203125,0.8839132189750671,1.0,0.0,3.0,1.0,0.0
18118800,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7907484173774719,0.4014697968959808,0.3659786581993103,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9130352735519408,0.624397337436676,0.5945321321487427,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8470574021339417,0.5766925811767578,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8007020354270935,0.4168495535850525,0.3997012078762054,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6746731400489807,0.2466017454862594,1.1359968185424805,284.99530029296875,284.95001220703125,299.8500061035156,291.38641357421875,298.0166320800781,297.2546081542969,284.9945678710937,1.0,0.7040855288505554,0.3284035325050354,0.3284035325050354,1.0,1.0,-3.690163135528565,0.9035496115684508,2.7866134643554688,-0.1790782660245895,0.9126737117767334,0.9126737117767334,0.0,236.93606567382807,244.0,58424.72265625,0.0,4361.53515625,1.0,279.14080810546875,283.0614013671875,294.3665466308594,298.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33464.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977640986442566,1.0,0.0,0.0,3.5626704692840576,3.562693357467652,8.469243653053127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1904296875,0.0,1419.6484375,1895.4371337890625,0.0,4108.18408203125,0.8839132189750671,1.0,0.0,3.0,1.0,0.0
18118860,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7873352766036987,0.3998590111732483,0.3649163246154785,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9087530970573424,0.6220927238464355,0.5927865505218506,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.8489170074462891,0.5823172330856323,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7977709174156189,0.4160545468330383,0.3993067145347595,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6722695231437683,0.2461674064397812,1.1355247497558594,284.9093017578125,284.95001220703125,299.8296813964844,291.3724975585937,298.00115966796875,297.2413024902344,284.9096984863281,1.0,0.7059656381607056,0.3281478881835937,0.3281478881835937,1.0,1.0,-3.692515850067138,0.903384804725647,2.789130926132202,-0.1798398792743683,0.8331679105758667,0.8331679105758667,0.0,240.2320709228516,247.0,59005.33984375,0.0,4388.79150390625,1.0,278.85906982421875,282.95361328125,294.39617919921875,298.2052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38536.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861069917678832,1.0,0.0,0.0,3.443943500518799,3.443966150283813,7.914169941614091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.142578125,0.0,1333.68603515625,1895.4371337890625,0.0,4181.57763671875,0.8616794347763062,1.0,0.0,3.0,1.0,0.0
18118920,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7873352766036987,0.3998590111732483,0.3649163246154785,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9087530970573424,0.6220927238464355,0.5927865505218506,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.8489170074462891,0.5823172330856323,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7977709174156189,0.4160545468330383,0.3993067145347595,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6722695231437683,0.2461674064397812,1.1355247497558594,284.9093017578125,284.95001220703125,299.8296813964844,291.3724975585937,298.00115966796875,297.2413024902344,284.9096984863281,1.0,0.7059656381607056,0.3281478881835937,0.3281478881835937,1.0,1.0,-3.692515850067138,0.903384804725647,2.789130926132202,-0.1798398792743683,0.8331679105758667,0.8331679105758667,0.0,240.2320709228516,247.0,59005.33984375,0.0,4388.79150390625,1.0,278.85906982421875,282.95361328125,294.39617919921875,298.2052001953125,293.1499938964844,293.1499938964844,279.1499938964844,38536.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861069917678832,1.0,0.0,0.0,3.443943500518799,3.443966150283813,7.914169941614091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.142578125,0.0,1333.68603515625,1895.4371337890625,0.0,4181.57763671875,0.8616794347763062,1.0,0.0,3.0,1.0,0.0
18118980,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7841953635215759,0.3989032208919525,0.3640302717685699,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9048657417297364,0.6204490065574646,0.5912008285522461,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.8514962196350098,0.5877220034599304,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7949780821800232,0.415629118680954,0.3989158272743225,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6698316335678101,0.2458123117685318,1.1342718601226809,284.9934387207031,284.95001220703125,299.8077697753906,291.36151123046875,297.9913635253906,297.23651123046875,284.9926452636719,1.0,0.7076976895332336,0.3278922736644745,0.3278922736644745,1.0,1.0,-3.694063425064087,0.9029866456985474,2.79107666015625,-0.1806913316249847,0.9101536870002748,0.9101536870002748,0.0,243.394760131836,250.0,58348.5546875,0.0,4413.02734375,1.0,279.1407775878906,283.0617370605469,294.33935546875,298.0375061035156,293.1499938964844,293.1499938964844,278.8500061035156,33543.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781533479690552,1.0,0.0,0.0,3.557643175125122,3.5576658248901367,8.445358048447815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.263671875,0.0,1414.9091796875,1895.4371337890625,0.0,4112.65087890625,0.882834792137146,1.0,0.0,3.0,1.0,0.0
18119040,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7841953635215759,0.3989032208919525,0.3640302717685699,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9048657417297364,0.6204490065574646,0.5912008285522461,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.8514962196350098,0.5877220034599304,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7949780821800232,0.415629118680954,0.3989158272743225,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6698316335678101,0.2458123117685318,1.1342718601226809,284.9934387207031,284.95001220703125,299.8077697753906,291.36151123046875,297.9913635253906,297.23651123046875,284.9926452636719,1.0,0.7076976895332336,0.3278922736644745,0.3278922736644745,1.0,1.0,-3.694063425064087,0.9029866456985474,2.79107666015625,-0.1806913316249847,0.9101536870002748,0.9101536870002748,0.0,243.394760131836,250.0,58348.5546875,0.0,4413.02734375,1.0,279.1407775878906,283.0617370605469,294.33935546875,298.0375061035156,293.1499938964844,293.1499938964844,278.8500061035156,33543.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781533479690552,1.0,0.0,0.0,3.557643175125122,3.5576658248901367,8.445358048447815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.263671875,0.0,1414.9091796875,1895.4371337890625,0.0,4112.65087890625,0.882834792137146,1.0,0.0,3.0,1.0,0.0
18119100,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7825159430503845,0.3979604840278625,0.3634928166866302,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9028887152671814,0.6191638708114624,0.5903245806694031,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8520542979240417,0.590545117855072,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7935003638267517,0.4150979220867157,0.398666113615036,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.668529748916626,0.2454175949096679,1.1334065198898315,284.880859375,284.95001220703125,299.7962646484375,291.3570556640625,297.9823913574219,297.2287292480469,284.880859375,1.0,0.7085286974906921,0.3277644515037536,0.3277644515037536,1.0,1.0,-3.6944222450256334,0.9026639461517334,2.7917582988739014,-0.1810648888349533,0.8300927877426147,0.8300927877426147,0.0,245.0437469482422,250.0,59090.9375,0.0,4424.42431640625,1.0,278.9005126953125,282.9285583496094,294.38836669921875,298.2388610839844,293.1499938964844,293.1499938964844,278.8500061035156,38317.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841555953025818,1.0,0.0,0.0,3.508350610733032,3.508373737335205,8.212952025132836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.82421875,0.0,1397.88134765625,1895.4371337890625,0.0,4164.73974609375,0.8731741309165955,1.0,0.0,3.0,1.0,0.0
18119160,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7803666591644287,0.3969325423240661,0.3626301884651184,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9004778265953064,0.6177679896354675,0.5890869498252869,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.8523980379104614,0.5936298370361328,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7916030883789062,0.4144589900970459,0.3981516063213348,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6668405532836914,0.2449108809232711,1.131633996963501,284.9088439941406,284.95001220703125,299.78436279296875,291.353271484375,297.9724426269531,297.2195739746094,284.9096984863281,1.0,0.7092280387878418,0.3276563882827759,0.3276563882827759,1.0,1.0,-3.6928558349609375,0.9018410444259644,2.791014671325684,-0.1813880205154419,0.8305709958076477,0.8305709958076477,0.0,246.93739318847656,253.0,58840.3671875,0.0,4432.04345703125,1.0,278.8585510253906,282.9574584960937,294.374755859375,298.1732788085937,293.1499938964844,293.1499938964844,279.1499938964844,38825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860633015632628,1.0,0.0,0.0,3.4302353858947754,3.430257797241211,7.85129202540702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.79443359375,0.0,1322.006103515625,1895.4371337890625,0.0,4181.20166015625,0.8590047955513,1.0,0.0,3.0,1.0,0.0
18119220,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7768517732620239,0.3957420289516449,0.3615274131298065,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8963624238967896,0.615871012210846,0.5872581005096436,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9989235997200012,0.8544631600379944,0.5972573757171631,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7884091138839722,0.4137958288192749,0.3975290060043335,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6639209389686584,0.2442380338907241,1.1289052963256836,284.990478515625,284.95001220703125,299.75946044921875,291.3475341796875,297.9609680175781,297.213623046875,284.9896545410156,1.0,0.7104772329330444,0.3274402916431427,0.3274402916431427,1.0,1.0,-3.689663648605346,0.9001899361610413,2.789473533630371,-0.1820989847183227,0.904540240764618,0.904540240764618,0.0,250.38038635253903,256.0,58140.76953125,0.0,4444.923828125,1.0,279.1406555175781,283.06378173828125,294.3224792480469,298.0072631835937,293.1499938964844,293.1499938964844,278.8500061035156,33677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774972796440125,1.0,0.0,0.0,3.542921781539917,3.542944431304932,8.375610036637227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8876953125,0.0,1400.4017333984375,1895.4371337890625,0.0,4106.9306640625,0.8796276450157166,1.0,0.0,3.0,1.0,0.0
18119280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7768517732620239,0.3957420289516449,0.3615274131298065,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8963624238967896,0.615871012210846,0.5872581005096436,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9989235997200012,0.8544631600379944,0.5972573757171631,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7884091138839722,0.4137958288192749,0.3975290060043335,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6639209389686584,0.2442380338907241,1.1289052963256836,284.990478515625,284.95001220703125,299.75946044921875,291.3475341796875,297.9609680175781,297.213623046875,284.9896545410156,1.0,0.7104772329330444,0.3274402916431427,0.3274402916431427,1.0,1.0,-3.689663648605346,0.9001899361610413,2.789473533630371,-0.1820989847183227,0.904540240764618,0.904540240764618,0.0,250.38038635253903,256.0,58140.76953125,0.0,4444.923828125,1.0,279.1406555175781,283.06378173828125,294.3224792480469,298.0072631835937,293.1499938964844,293.1499938964844,278.8500061035156,33677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774972796440125,1.0,0.0,0.0,3.542921781539917,3.542944431304932,8.375610036637227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8876953125,0.0,1400.4017333984375,1895.4371337890625,0.0,4106.9306640625,0.8796276450157166,1.0,0.0,3.0,1.0,0.0
18119340,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7725235819816589,0.3936040997505188,0.3599883019924164,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8914133906364441,0.6130020618438721,0.5849799513816833,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9964712858200072,0.8554554581642151,0.5984732508659363,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7844884991645813,0.4124387502670288,0.3966085016727447,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6603955030441284,0.2431053072214126,1.125280261039734,284.90673828125,284.95001220703125,299.7331237792969,291.34405517578125,297.9426574707031,297.1987609863281,284.906982421875,1.0,0.7112911939620972,0.3272241652011871,0.3272241652011871,1.0,1.0,-3.6810810565948486,0.8969625234603882,2.784118413925171,-0.1827121376991272,0.8243288993835449,0.8243288993835449,0.0,254.41375732421875,259.0,58533.8671875,0.0,4446.5615234375,1.0,278.8593139648437,282.9618835449219,294.3616638183594,298.1410522460937,293.1499938964844,293.1499938964844,279.1499938964844,38847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847370386123656,1.0,0.0,0.0,3.409697771072388,3.409719944000244,7.757558364573924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.99072265625,0.0,1301.7945556640625,1895.4371337890625,0.0,4169.76220703125,0.8543738126754761,1.0,0.0,3.0,1.0,0.0
18119400,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7725235819816589,0.3936040997505188,0.3599883019924164,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8914133906364441,0.6130020618438721,0.5849799513816833,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9964712858200072,0.8554554581642151,0.5984732508659363,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7844884991645813,0.4124387502670288,0.3966085016727447,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6603955030441284,0.2431053072214126,1.125280261039734,284.90673828125,284.95001220703125,299.7331237792969,291.34405517578125,297.9426574707031,297.1987609863281,284.906982421875,1.0,0.7112911939620972,0.3272241652011871,0.3272241652011871,1.0,1.0,-3.6810810565948486,0.8969625234603882,2.784118413925171,-0.1827121376991272,0.8243288993835449,0.8243288993835449,0.0,254.41375732421875,259.0,58533.8671875,0.0,4446.5615234375,1.0,278.8593139648437,282.9618835449219,294.3616638183594,298.1410522460937,293.1499938964844,293.1499938964844,279.1499938964844,38847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847370386123656,1.0,0.0,0.0,3.409697771072388,3.409719944000244,7.757558364573924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.99072265625,0.0,1301.7945556640625,1895.4371337890625,0.0,4169.76220703125,0.8543738126754761,1.0,0.0,3.0,1.0,0.0
18119460,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7691664695739746,0.3922747373580932,0.3587588965892792,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8874741792678833,0.6109386682510376,0.582994818687439,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9947561025619508,0.8578349947929382,0.6000134944915771,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7814074754714966,0.4115976989269256,0.3958180844783783,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6575403809547424,0.2422616332769394,1.1217238903045654,284.98785400390625,284.95001220703125,299.7054138183594,291.3426513671875,297.9324951171875,297.1957702636719,284.98712158203125,1.0,0.7119210362434387,0.3271359205245971,0.3271359205245971,1.0,1.0,-3.673831701278688,0.8945422172546387,2.779289484024048,-0.1830675452947616,0.896206259727478,0.896206259727478,0.0,257.59674072265625,262.0,57768.96484375,0.0,4446.5390625,1.0,279.14044189453125,283.0694580078125,294.3142395019531,297.9752502441406,293.1499938964844,293.1499938964844,279.45001220703125,33815.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755175709724426,1.0,0.0,0.0,3.514788627624512,3.514810800552368,8.24312166969321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.98095703125,0.0,1372.13525390625,1895.4371337890625,0.0,4089.63916015625,0.873446524143219,1.0,0.0,3.0,1.0,0.0
18119520,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7691664695739746,0.3922747373580932,0.3587588965892792,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8874741792678833,0.6109386682510376,0.582994818687439,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9947561025619508,0.8578349947929382,0.6000134944915771,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7814074754714966,0.4115976989269256,0.3958180844783783,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6575403809547424,0.2422616332769394,1.1217238903045654,284.98785400390625,284.95001220703125,299.7054138183594,291.3426513671875,297.9324951171875,297.1957702636719,284.98712158203125,1.0,0.7119210362434387,0.3271359205245971,0.3271359205245971,1.0,1.0,-3.673831701278688,0.8945422172546387,2.779289484024048,-0.1830675452947616,0.896206259727478,0.896206259727478,0.0,257.59674072265625,262.0,57768.96484375,0.0,4446.5390625,1.0,279.14044189453125,283.0694580078125,294.3142395019531,297.9752502441406,293.1499938964844,293.1499938964844,279.45001220703125,33815.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755175709724426,1.0,0.0,0.0,3.514788627624512,3.514810800552368,8.24312166969321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.98095703125,0.0,1372.13525390625,1895.4371337890625,0.0,4089.63916015625,0.873446524143219,1.0,0.0,3.0,1.0,0.0
18119580,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7664244174957275,0.3911009728908539,0.3578167259693146,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.884186863899231,0.6090831756591797,0.5813601613044739,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.993500590324402,0.8603649139404297,0.6018455624580383,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7789193391799927,0.4109396934509277,0.3952981531620025,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6552302241325378,0.2415704131126403,1.1190979480743408,285.03936767578125,284.95001220703125,299.6763916015625,291.34307861328125,297.9235534667969,297.19512939453125,285.0370178222656,1.0,0.7126886248588562,0.3270476758480072,0.3270476758480072,1.0,1.0,-3.669151782989502,0.8928834795951843,2.776268243789673,-0.183353379368782,0.9921944737434388,0.9921944737434388,0.0,260.3985900878906,265.0,57293.14453125,0.0,4451.19677734375,1.0,279.441162109375,283.1433410644531,294.3192749023437,297.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,31340.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681252837181092,1.0,0.0,0.0,3.702825546264648,3.70284914970398,9.148708386419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4931640625,0.0,1557.372802734375,1895.4371337890625,0.0,4024.67578125,0.913789689540863,1.0,0.0,3.0,1.0,0.0
18119640,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7664244174957275,0.3911009728908539,0.3578167259693146,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.884186863899231,0.6090831756591797,0.5813601613044739,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.993500590324402,0.8603649139404297,0.6018455624580383,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7789193391799927,0.4109396934509277,0.3952981531620025,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6552302241325378,0.2415704131126403,1.1190979480743408,285.03936767578125,284.95001220703125,299.6763916015625,291.34307861328125,297.9235534667969,297.19512939453125,285.0370178222656,1.0,0.7126886248588562,0.3270476758480072,0.3270476758480072,1.0,1.0,-3.669151782989502,0.8928834795951843,2.776268243789673,-0.183353379368782,0.9921944737434388,0.9921944737434388,0.0,260.3985900878906,265.0,57293.14453125,0.0,4451.19677734375,1.0,279.441162109375,283.1433410644531,294.3192749023437,297.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,31340.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681252837181092,1.0,0.0,0.0,3.702825546264648,3.70284914970398,9.148708386419456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4931640625,0.0,1557.372802734375,1895.4371337890625,0.0,4024.67578125,0.913789689540863,1.0,0.0,3.0,1.0,0.0
18119700,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7646523118019104,0.3899091184139251,0.3571177124977112,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8821346759796143,0.6075323224067688,0.5803059339523315,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9924861192703248,0.8606554865837097,0.6024560928344727,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7773221135139465,0.4101766645908355,0.3948864340782165,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.653794527053833,0.2409520298242569,1.1173992156982422,284.8895568847656,284.95001220703125,299.661376953125,291.3439025878906,297.9136047363281,297.1875,284.8852844238281,1.0,0.7130078077316284,0.3270035684108734,0.3270035684108734,1.0,1.0,-3.665249109268189,0.8915944695472717,2.773654699325561,-0.1834104359149933,0.8975585699081421,0.8975585699081421,0.0,262.1278686523437,265.0,58358.5,0.0,4451.25244140625,1.0,279.1959533691406,282.96636962890625,294.384521484375,298.1747131347656,293.1499938964844,293.1499938964844,279.1499938964844,35303.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756520986557008,1.0,0.0,0.0,3.7101781368255615,3.710202693939209,9.185077374240792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.19921875,0.0,1595.8590087890625,1895.4371337890625,0.0,4090.81591796875,0.9163572788238524,1.0,0.0,3.0,1.0,0.0
18119760,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7621992826461792,0.38848876953125,0.3559798896312713,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8793838620185852,0.6057097315788269,0.5787566900253296,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9908446669578552,0.8606686592102051,0.6025524735450745,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7750933170318604,0.4091832339763641,0.3941116034984588,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6518124938011169,0.2401428669691085,1.1145343780517578,284.8871154785156,284.95001220703125,299.64605712890625,291.3451232910156,297.90185546875,297.1772155761719,284.8880310058594,1.0,0.7130929231643677,0.326974868774414,0.326974868774414,1.0,1.0,-3.657761335372925,0.8893079161643982,2.768453359603882,-0.1834601908922195,0.8735995888710022,0.8735995888710022,0.0,264.3067932128906,268.0,58090.26953125,0.0,4444.2451171875,1.0,279.1571655273437,282.96954345703125,294.3786926269531,298.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,37962.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790070056915284,1.0,0.0,0.0,3.640247106552124,3.640271425247192,8.842092142913316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.73876953125,0.0,1536.990234375,1895.4371337890625,0.0,4120.0859375,0.9042896032333374,1.0,0.0,3.0,1.0,0.0
18119820,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7587229609489441,0.3868564963340759,0.3543785512447357,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8753410577774048,0.603280782699585,0.5763248205184937,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9888543486595154,0.8625994324684143,0.6036648154258728,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7718713879585266,0.4080222249031067,0.3929500579833984,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6488041281700134,0.238994613289833,1.1094627380371094,284.9892272949219,284.95001220703125,299.614501953125,291.3485412597656,297.88983154296875,297.17315673828125,284.98834228515625,1.0,0.7132663726806641,0.326917439699173,0.326917439699173,1.0,1.0,-3.646742582321167,0.8859033584594727,2.7608392238616943,-0.1837287843227386,0.954963207244873,0.954963207244873,0.0,267.490234375,271.0,57142.42578125,0.0,4433.8388671875,1.0,279.4422302246094,283.0999450683594,294.32525634765625,297.9483337402344,293.1499938964844,293.1499938964844,279.1499938964844,33760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706947803497314,1.0,0.0,0.0,3.734758138656616,3.734782695770264,9.30718329072988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1435546875,0.0,1612.377685546875,1895.4371337890625,0.0,4047.325927734375,0.9227928519248962,1.0,0.0,3.0,1.0,0.0
18119880,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7587229609489441,0.3868564963340759,0.3543785512447357,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8753410577774048,0.603280782699585,0.5763248205184937,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9888543486595154,0.8625994324684143,0.6036648154258728,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7718713879585266,0.4080222249031067,0.3929500579833984,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6488041281700134,0.238994613289833,1.1094627380371094,284.9892272949219,284.95001220703125,299.614501953125,291.3485412597656,297.88983154296875,297.17315673828125,284.98834228515625,1.0,0.7132663726806641,0.326917439699173,0.326917439699173,1.0,1.0,-3.646742582321167,0.8859033584594727,2.7608392238616943,-0.1837287843227386,0.954963207244873,0.954963207244873,0.0,267.490234375,271.0,57142.42578125,0.0,4433.8388671875,1.0,279.4422302246094,283.0999450683594,294.32525634765625,297.9483337402344,293.1499938964844,293.1499938964844,279.1499938964844,33760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706947803497314,1.0,0.0,0.0,3.734758138656616,3.734782695770264,9.30718329072988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1435546875,0.0,1612.377685546875,1895.4371337890625,0.0,4047.325927734375,0.9227928519248962,1.0,0.0,3.0,1.0,0.0
18119940,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7549282908439636,0.3843560218811035,0.3525243401527405,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8709853291511536,0.5999718308448792,0.5736408829689026,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.986423134803772,0.8630387783050537,0.6043544411659241,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.768386960029602,0.4062587320804596,0.3916395306587219,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6456038355827332,0.2374631613492965,1.1039934158325195,284.8875427246094,284.95001220703125,299.5817565917969,291.35308837890625,297.8700866699219,297.1589050292969,284.8886108398437,1.0,0.7133291363716125,0.3268600404262543,0.3268600404262543,1.0,1.0,-3.6339707374572754,0.8819782137870789,2.751992464065552,-0.1838231682777404,0.8536204695701599,0.8536204695701599,0.0,270.9820251464844,274.0,57584.828125,0.0,4420.5625,1.0,279.1577453613281,282.9810791015625,294.3713073730469,298.089111328125,293.1499938964844,293.1499938964844,279.45001220703125,39385.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781304597854614,1.0,0.0,0.0,3.59790563583374,3.597929716110229,8.637594532956427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.5810546875,0.0,1500.946044921875,1895.4371337890625,0.0,4112.451171875,0.8963523507118225,1.0,0.0,3.0,1.0,0.0
18120000,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7549282908439636,0.3843560218811035,0.3525243401527405,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8709853291511536,0.5999718308448792,0.5736408829689026,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.986423134803772,0.8630387783050537,0.6043544411659241,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.768386960029602,0.4062587320804596,0.3916395306587219,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6456038355827332,0.2374631613492965,1.1039934158325195,284.8875427246094,284.95001220703125,299.5817565917969,291.35308837890625,297.8700866699219,297.1589050292969,284.8886108398437,1.0,0.7133291363716125,0.3268600404262543,0.3268600404262543,1.0,1.0,-3.6339707374572754,0.8819782137870789,2.751992464065552,-0.1838231682777404,0.8536204695701599,0.8536204695701599,0.0,270.9820251464844,274.0,57584.828125,0.0,4420.5625,1.0,279.1577453613281,282.9810791015625,294.3713073730469,298.089111328125,293.1499938964844,293.1499938964844,279.45001220703125,39385.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781304597854614,1.0,0.0,0.0,3.59790563583374,3.597929716110229,8.637594532956427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.5810546875,0.0,1500.946044921875,1895.4371337890625,0.0,4112.451171875,0.8963523507118225,1.0,0.0,3.0,1.0,0.0
18120060,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7519558072090149,0.3828273713588714,0.3510469198226928,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.867477536201477,0.5976437926292419,0.5713303685188293,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.984761118888855,0.8650293946266174,0.6055592894554138,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7656219601631165,0.4051685035228729,0.3905493319034576,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6429522037506104,0.2363124787807464,1.0988489389419556,284.9917297363281,284.95001220703125,299.5478515625,291.3586120605469,297.85955810546875,297.1579284667969,284.990966796875,1.0,0.7133821249008179,0.3269415199756622,0.3269415199756622,1.0,1.0,-3.623357534408569,0.8791307210922241,2.7442269325256348,-0.1836378872394561,0.937573492527008,0.937573492527008,0.0,273.7729187011719,277.0,56641.8359375,0.0,4408.90087890625,1.0,279.4419250488281,283.1133117675781,294.3258361816406,297.91558837890625,293.1499938964844,293.1499938964844,279.1499938964844,34032.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678335785865784,1.0,0.0,0.0,3.6880671977996826,3.688091278076172,9.07592607291008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.8486328125,0.0,1561.056396484375,1895.4371337890625,0.0,4022.099609375,0.9124882817268372,1.0,0.0,3.0,1.0,0.0
18120120,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7519558072090149,0.3828273713588714,0.3510469198226928,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.867477536201477,0.5976437926292419,0.5713303685188293,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.984761118888855,0.8650293946266174,0.6055592894554138,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7656219601631165,0.4051685035228729,0.3905493319034576,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6429522037506104,0.2363124787807464,1.0988489389419556,284.9917297363281,284.95001220703125,299.5478515625,291.3586120605469,297.85955810546875,297.1579284667969,284.990966796875,1.0,0.7133821249008179,0.3269415199756622,0.3269415199756622,1.0,1.0,-3.623357534408569,0.8791307210922241,2.7442269325256348,-0.1836378872394561,0.937573492527008,0.937573492527008,0.0,273.7729187011719,277.0,56641.8359375,0.0,4408.90087890625,1.0,279.4419250488281,283.1133117675781,294.3258361816406,297.91558837890625,293.1499938964844,293.1499938964844,279.1499938964844,34032.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678335785865784,1.0,0.0,0.0,3.6880671977996826,3.688091278076172,9.07592607291008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.8486328125,0.0,1561.056396484375,1895.4371337890625,0.0,4022.099609375,0.9124882817268372,1.0,0.0,3.0,1.0,0.0
18120180,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7484239935874939,0.3803442716598511,0.3492094278335571,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8634060621261597,0.5943480730056763,0.5686609148979187,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9823922514915466,0.8653810024261475,0.6061933040618896,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7623829245567322,0.4034200310707092,0.3892528414726257,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6399522423744202,0.2347579002380371,1.0932564735412598,284.8964233398437,284.95001220703125,299.5128479003906,291.3648376464844,297.84033203125,297.14532470703125,284.8972473144531,1.0,0.7133759260177612,0.3270229995250702,0.3270229995250702,1.0,1.0,-3.61042594909668,0.8756092190742493,2.734816551208496,-0.1832685023546219,0.8450204133987427,0.8450204133987427,0.0,277.13018798828125,280.0,57053.921875,0.0,4394.45361328125,1.0,279.1581420898437,283.0010070800781,294.3790283203125,298.06219482421875,293.1499938964844,293.1499938964844,279.45001220703125,39343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974512219429016,1.0,0.0,0.0,3.547046899795532,3.547070503234864,8.395124950766331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.5458984375,0.0,1445.927001953125,1895.4371337890625,0.0,4080.8408203125,0.8851202726364136,1.0,0.0,3.0,1.0,0.0
18120240,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7484239935874939,0.3803442716598511,0.3492094278335571,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8634060621261597,0.5943480730056763,0.5686609148979187,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9823922514915466,0.8653810024261475,0.6061933040618896,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7623829245567322,0.4034200310707092,0.3892528414726257,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6399522423744202,0.2347579002380371,1.0932564735412598,284.8964233398437,284.95001220703125,299.5128479003906,291.3648376464844,297.84033203125,297.14532470703125,284.8972473144531,1.0,0.7133759260177612,0.3270229995250702,0.3270229995250702,1.0,1.0,-3.61042594909668,0.8756092190742493,2.734816551208496,-0.1832685023546219,0.8450204133987427,0.8450204133987427,0.0,277.13018798828125,280.0,57053.921875,0.0,4394.45361328125,1.0,279.1581420898437,283.0010070800781,294.3790283203125,298.06219482421875,293.1499938964844,293.1499938964844,279.45001220703125,39343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974512219429016,1.0,0.0,0.0,3.547046899795532,3.547070503234864,8.395124950766331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.5458984375,0.0,1445.927001953125,1895.4371337890625,0.0,4080.8408203125,0.8851202726364136,1.0,0.0,3.0,1.0,0.0
18120300,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7467515468597412,0.3794912695884704,0.3482984006404876,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8614665865898132,0.5930793285369873,0.5673134922981262,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.981296718120575,0.8662278652191162,0.6065567135810852,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7608320116996765,0.4027924835681915,0.3885734379291534,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6384837627410889,0.2341050505638122,1.0902222394943235,285.0048217773437,284.95001220703125,299.4949645996094,291.3681640625,297.8344421386719,297.144287109375,285.0055847167969,1.0,0.7133102416992188,0.3270637691020965,0.3270637691020965,1.0,1.0,-3.6036744117736816,0.8737674951553345,2.7299070358276367,-0.1831817328929901,0.9181213974952698,0.9181213974952698,0.0,278.6943359375,280.0,56146.87890625,0.0,4385.787109375,1.0,279.3991394042969,283.1336669921875,294.3267517089844,297.8512878417969,293.1499938964844,293.1499938964844,279.45001220703125,34600.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673994779586792,1.0,0.0,0.0,3.587458372116089,3.5874814987182617,8.587505249124661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.8701171875,0.0,1454.40283203125,1895.4371337890625,0.0,4018.2646484375,0.8919525146484375,1.0,0.0,3.0,1.0,0.0
