time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7455353140830994,0.3787370026111603,0.3476819992065429,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8599953651428223,0.5919284820556641,0.5662887692451477,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9806617498397828,0.8671579360961914,0.6072703003883362,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7596988081932068,0.4022689759731293,0.3881245851516723,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6373595595359802,0.2335347831249237,1.0878556966781616,284.9934387207031,284.95001220703125,299.476806640625,291.37158203125,297.8294372558594,297.1447448730469,284.9922790527344,1.0,0.7133617997169495,0.3271152973175049,0.3271152973175049,1.0,1.0,-3.599171638488769,0.8726146221160889,2.7265570163726807,-0.1830193102359771,0.9273350834846495,0.9273350834846495,0.0,279.9264831542969,283.0,56159.24609375,0.0,4381.1767578125,1.0,279.4425048828125,283.1252136230469,294.3369140625,297.8960876464844,293.1499938964844,293.1499938964844,279.1499938964844,33829.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640234708786012,1.0,0.0,0.0,3.6459319591522217,3.6459553241729736,8.869729981597629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.51953125,0.0,1512.423583984375,1895.4371337890625,0.0,3988.369140625,0.9026528596878052,1.0,0.0,3.0,1.0,0.0
18120420,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7420809268951416,0.3761754631996155,0.345775693655014,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8560165762901306,0.5885331034660339,0.5635281205177307,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.978184700012207,0.8672865629196167,0.6077545881271362,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7565291523933411,0.400444746017456,0.3867604732513428,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6343963742256165,0.2318934649229049,1.0818904638290403,284.8997497558594,284.95001220703125,299.4397888183594,291.37860107421875,297.80975341796875,297.1324462890625,284.900390625,1.0,0.7132686376571655,0.3272183537483215,0.3272183537483215,1.0,1.0,-3.5853383541107178,0.8688909411430359,2.716447353363037,-0.1825688928365707,0.8377994298934937,0.8377994298934937,0.0,283.305419921875,286.0,56545.06640625,0.0,4364.5458984375,1.0,279.15850830078125,283.0152893066406,294.3927001953125,298.04443359375,293.1499938964844,293.1499938964844,279.45001220703125,39264.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707592129707336,1.0,0.0,0.0,3.5029985904693604,3.5030219554901123,8.187913635993027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.0546875,0.0,1399.129150390625,1895.4371337890625,0.0,4047.89306640625,0.8753364086151123,1.0,0.0,3.0,1.0,0.0
18120480,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7420809268951416,0.3761754631996155,0.345775693655014,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8560165762901306,0.5885331034660339,0.5635281205177307,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.978184700012207,0.8672865629196167,0.6077545881271362,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7565291523933411,0.400444746017456,0.3867604732513428,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6343963742256165,0.2318934649229049,1.0818904638290403,284.8997497558594,284.95001220703125,299.4397888183594,291.37860107421875,297.80975341796875,297.1324462890625,284.900390625,1.0,0.7132686376571655,0.3272183537483215,0.3272183537483215,1.0,1.0,-3.5853383541107178,0.8688909411430359,2.716447353363037,-0.1825688928365707,0.8377994298934937,0.8377994298934937,0.0,283.305419921875,286.0,56545.06640625,0.0,4364.5458984375,1.0,279.15850830078125,283.0152893066406,294.3927001953125,298.04443359375,293.1499938964844,293.1499938964844,279.45001220703125,39264.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707592129707336,1.0,0.0,0.0,3.5029985904693604,3.5030219554901123,8.187913635993027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.0546875,0.0,1399.129150390625,1895.4371337890625,0.0,4047.89306640625,0.8753364086151123,1.0,0.0,3.0,1.0,0.0
18120540,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7392285466194153,0.3744606673717499,0.3441709876060486,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8526604175567627,0.5859822630882263,0.5610536336898804,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9763466715812684,0.8688077330589294,0.6086764335632324,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7538802623748779,0.3991946578025818,0.3855548501014709,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.63180011510849,0.2305661886930465,1.076078176498413,284.9918212890625,284.95001220703125,299.4017944335937,291.3856811523437,297.7981872558594,297.1317443847656,284.990966796875,1.0,0.7131566405296326,0.3273214399814605,0.3273214399814605,1.0,1.0,-3.5730950832366943,0.865635335445404,2.707459688186645,-0.1822640597820282,0.9170172214508056,0.9170172214508056,0.0,286.1284484863281,289.0,55669.48828125,0.0,4348.88671875,1.0,279.44122314453125,283.1347045898437,294.3519592285156,297.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,33871.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603418707847596,1.0,0.0,0.0,3.6031787395477295,3.6032018661499023,8.662931918479444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3134765625,0.0,1465.9791259765625,1895.4371337890625,0.0,3955.6328125,0.8932890295982361,1.0,0.0,3.0,1.0,0.0
18120600,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7392285466194153,0.3744606673717499,0.3441709876060486,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8526604175567627,0.5859822630882263,0.5610536336898804,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9763466715812684,0.8688077330589294,0.6086764335632324,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7538802623748779,0.3991946578025818,0.3855548501014709,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.63180011510849,0.2305661886930465,1.076078176498413,284.9918212890625,284.95001220703125,299.4017944335937,291.3856811523437,297.7981872558594,297.1317443847656,284.990966796875,1.0,0.7131566405296326,0.3273214399814605,0.3273214399814605,1.0,1.0,-3.5730950832366943,0.865635335445404,2.707459688186645,-0.1822640597820282,0.9170172214508056,0.9170172214508056,0.0,286.1284484863281,289.0,55669.48828125,0.0,4348.88671875,1.0,279.44122314453125,283.1347045898437,294.3519592285156,297.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,33871.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603418707847596,1.0,0.0,0.0,3.6031787395477295,3.6032018661499023,8.662931918479444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3134765625,0.0,1465.9791259765625,1895.4371337890625,0.0,3955.6328125,0.8932890295982361,1.0,0.0,3.0,1.0,0.0
18120660,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7358277440071106,0.3718261420726776,0.3421820104122162,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8487654328346252,0.5824880003929138,0.5581817030906677,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9737516045570374,0.8687196373939514,0.608992338180542,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7507681846618652,0.3972891271114349,0.3841026127338409,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6288341283798218,0.2288315147161483,1.0696617364883425,284.9015197753906,284.95001220703125,299.3628845214844,291.3926086425781,297.7781677246094,297.11968994140625,284.9020080566406,1.0,0.7129539251327515,0.3274678885936737,0.3274678885936737,1.0,1.0,-3.5581769943237305,0.8617194294929504,2.696457624435425,-0.181673988699913,0.8300483226776123,0.8300483226776123,0.0,289.5202331542969,277.0,56014.19140625,0.0,4329.58349609375,1.0,279.1588439941406,283.02862548828125,294.4065246582031,298.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,39255.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669983386993408,1.0,0.0,0.0,3.458707809448242,3.458730459213257,7.982171155163087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5908203125,0.0,1353.659912109375,1895.4371337890625,0.0,4014.71875,0.8655714988708496,1.0,0.0,3.0,1.0,0.0
18120720,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7358277440071106,0.3718261420726776,0.3421820104122162,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8487654328346252,0.5824880003929138,0.5581817030906677,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9737516045570374,0.8687196373939514,0.608992338180542,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7507681846618652,0.3972891271114349,0.3841026127338409,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6288341283798218,0.2288315147161483,1.0696617364883425,284.9015197753906,284.95001220703125,299.3628845214844,291.3926086425781,297.7781677246094,297.11968994140625,284.9020080566406,1.0,0.7129539251327515,0.3274678885936737,0.3274678885936737,1.0,1.0,-3.5581769943237305,0.8617194294929504,2.696457624435425,-0.181673988699913,0.8300483226776123,0.8300483226776123,0.0,289.5202331542969,277.0,56014.19140625,0.0,4329.58349609375,1.0,279.1588439941406,283.02862548828125,294.4065246582031,298.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,39255.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669983386993408,1.0,0.0,0.0,3.458707809448242,3.458730459213257,7.982171155163087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5908203125,0.0,1353.659912109375,1895.4371337890625,0.0,4014.71875,0.8655714988708496,1.0,0.0,3.0,1.0,0.0
18120780,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7364415526390076,0.370039701461792,0.3402524590492248,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8496493101119995,0.5798291563987732,0.5553364753723145,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.976567268371582,0.8700048327445984,0.6095566749572754,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7518048882484436,0.395958811044693,0.3825482428073883,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6290921568870544,0.2274213582277298,1.062162160873413,284.9881591796875,284.95001220703125,299.3231201171875,291.3992004394531,297.7661437988281,297.119140625,284.9872131347656,1.0,0.7086305618286133,0.3276143670082092,0.3276143670082092,1.0,1.0,-3.542224407196045,0.8575021028518677,2.684722423553467,-0.181187242269516,0.904693365097046,0.904693365097046,0.0,285.24810791015625,265.0,55118.68359375,0.0,4261.28369140625,1.0,279.44073486328125,283.14306640625,294.3649597167969,297.8611145019531,293.1499938964844,293.1499938964844,279.1499938964844,33933.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565052390098572,1.0,0.0,0.0,3.558931827545166,3.55895471572876,8.45147781092237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.111328125,0.0,1419.1163330078125,1895.4371337890625,0.0,3921.37255859375,0.8833627700805664,1.0,0.0,3.0,1.0,0.0
18120840,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7364415526390076,0.370039701461792,0.3402524590492248,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8496493101119995,0.5798291563987732,0.5553364753723145,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.976567268371582,0.8700048327445984,0.6095566749572754,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7518048882484436,0.395958811044693,0.3825482428073883,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6290921568870544,0.2274213582277298,1.062162160873413,284.9881591796875,284.95001220703125,299.3231201171875,291.3992004394531,297.7661437988281,297.119140625,284.9872131347656,1.0,0.7086305618286133,0.3276143670082092,0.3276143670082092,1.0,1.0,-3.542224407196045,0.8575021028518677,2.684722423553467,-0.181187242269516,0.904693365097046,0.904693365097046,0.0,285.24810791015625,265.0,55118.68359375,0.0,4261.28369140625,1.0,279.44073486328125,283.14306640625,294.3649597167969,297.8611145019531,293.1499938964844,293.1499938964844,279.1499938964844,33933.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565052390098572,1.0,0.0,0.0,3.558931827545166,3.55895471572876,8.45147781092237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.111328125,0.0,1419.1163330078125,1895.4371337890625,0.0,3921.37255859375,0.8833627700805664,1.0,0.0,3.0,1.0,0.0
18120900,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7375010251998901,0.3687720596790313,0.339214026927948,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8510184288024902,0.5781162977218628,0.553840160369873,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9789228439331056,0.8699182271957397,0.6096972227096558,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7531480193138123,0.3950442969799042,0.3817236423492431,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6298838257789612,0.226586028933525,1.0582703351974487,284.8734741210937,284.95001220703125,299.3029479980469,291.4022827148437,297.7565002441406,297.1140441894531,284.8731384277344,1.0,0.7057497501373291,0.3276876211166382,0.3276876211166382,1.0,1.0,-3.533681869506836,0.8552208542823792,2.6784608364105225,-0.18086938560009,0.8213533759117126,0.8213533759117126,0.0,281.6083374023437,265.0,55721.1796875,0.0,4216.76513671875,1.0,279.2005920410156,283.01080322265625,294.4247741699219,298.0633850097656,293.1499938964844,293.1499938964844,279.1499938964844,38969.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961782455444336,1.0,0.0,0.0,3.497215747833252,3.497238874435425,8.160901643350371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.27734375,0.0,1391.0264892578125,1895.4371337890625,0.0,3968.458740234375,0.8710391521453857,1.0,0.0,3.0,1.0,0.0
18120960,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.738506019115448,0.3674426674842834,0.3378653526306152,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8524041175842285,0.5763153433799744,0.5519954562187195,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9812378883361816,0.869769275188446,0.6094402074813843,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7544987797737122,0.3940494954586029,0.3806443810462951,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.630660355091095,0.2256821393966674,1.0535943508148191,284.9021301269531,284.95001220703125,299.2825622558594,291.4052429199219,297.746337890625,297.1081237792969,284.9028625488281,1.0,0.7024048566818237,0.3278131484985351,0.3278131484985351,1.0,1.0,-3.5226147174835205,0.852353572845459,2.670261144638061,-0.1804462373256683,0.8199737071990967,0.8199737071990967,0.0,277.6365661621094,253.0,55342.71875,0.0,4163.86474609375,1.0,279.15899658203125,283.0438842773437,294.41802978515625,297.9982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39491.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628719687461852,1.0,0.0,0.0,3.4037580490112305,3.403780221939087,7.730554898444097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.59716796875,0.0,1300.44091796875,1895.4371337890625,0.0,3978.14501953125,0.8536852598190308,1.0,0.0,3.0,1.0,0.0
18121020,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7423316240310669,0.3657001852989197,0.3357680737972259,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8571876883506775,0.5736442804336548,0.548919141292572,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.987737774848938,0.8708945512771606,0.609736442565918,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7589736580848694,0.3927324712276459,0.3788807988166809,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6335793137550354,0.2243018150329589,1.0451557636260986,284.9849853515625,284.95001220703125,299.2412414550781,291.4104919433594,297.7344970703125,297.1084289550781,284.9841613769531,1.0,0.6951941251754761,0.3280642330646515,0.3280642330646515,1.0,1.0,-3.504476308822632,0.8478120565414429,2.6566643714904785,-0.1796709448099136,0.8908492922782898,0.8908492922782898,0.0,267.5797424316406,241.0,54450.59375,0.0,4056.595458984375,1.0,279.4403686523437,283.1545715332031,294.3747253417969,297.8305053710937,293.1499938964844,293.1499938964844,279.75,34025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520345330238342,1.0,0.0,0.0,3.504341125488281,3.504363536834717,8.194190854737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.87646484375,0.0,1362.89013671875,1895.4371337890625,0.0,3881.2724609375,0.8712471127510071,1.0,0.0,3.0,1.0,0.0
18121080,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7423316240310669,0.3657001852989197,0.3357680737972259,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8571876883506775,0.5736442804336548,0.548919141292572,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.987737774848938,0.8708945512771606,0.609736442565918,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7589736580848694,0.3927324712276459,0.3788807988166809,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6335793137550354,0.2243018150329589,1.0451557636260986,284.9849853515625,284.95001220703125,299.2412414550781,291.4104919433594,297.7344970703125,297.1084289550781,284.9841613769531,1.0,0.6951941251754761,0.3280642330646515,0.3280642330646515,1.0,1.0,-3.504476308822632,0.8478120565414429,2.6566643714904785,-0.1796709448099136,0.8908492922782898,0.8908492922782898,0.0,267.5797424316406,241.0,54450.59375,0.0,4056.595458984375,1.0,279.4403686523437,283.1545715332031,294.3747253417969,297.8305053710937,293.1499938964844,293.1499938964844,279.75,34025.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520345330238342,1.0,0.0,0.0,3.504341125488281,3.504363536834717,8.194190854737826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.87646484375,0.0,1362.89013671875,1895.4371337890625,0.0,3881.2724609375,0.8712471127510071,1.0,0.0,3.0,1.0,0.0
18121140,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7474963068962097,0.3641705811023712,0.3339841067790985,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8635207414627075,0.5712265372276306,0.5462085008621216,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.995059370994568,0.8721575736999512,0.6103038191795349,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7648642063140869,0.3916504681110382,0.3774128556251526,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6376298666000366,0.2231310307979583,1.037764072418213,285.03759765625,284.95001220703125,299.19921875,291.414794921875,297.723876953125,297.1109313964844,285.03497314453125,1.0,0.6876802444458008,0.3283153176307678,0.3283153176307678,1.0,1.0,-3.489100694656372,0.8440729975700378,2.645027637481689,-0.1788419336080551,0.9862362742424012,0.9862362742424012,0.0,256.3288879394531,229.0,53828.65625,0.0,3950.22314453125,1.0,279.7410583496094,283.23095703125,294.3839111328125,297.78497314453125,293.1499938964844,293.1499938964844,279.45001220703125,31384.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431005716323853,1.0,0.0,0.0,3.690741539001465,3.690765142440796,9.089092714020808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.56005859375,0.0,1544.0538330078125,1895.4371337890625,0.0,3800.599609375,0.9110810160636902,1.0,0.0,3.0,1.0,0.0
18121200,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7474963068962097,0.3641705811023712,0.3339841067790985,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8635207414627075,0.5712265372276306,0.5462085008621216,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.995059370994568,0.8721575736999512,0.6103038191795349,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7648642063140869,0.3916504681110382,0.3774128556251526,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6376298666000366,0.2231310307979583,1.037764072418213,285.03759765625,284.95001220703125,299.19921875,291.414794921875,297.723876953125,297.1109313964844,285.03497314453125,1.0,0.6876802444458008,0.3283153176307678,0.3283153176307678,1.0,1.0,-3.489100694656372,0.8440729975700378,2.645027637481689,-0.1788419336080551,0.9862362742424012,0.9862362742424012,0.0,256.3288879394531,229.0,53828.65625,0.0,3950.22314453125,1.0,279.7410583496094,283.23095703125,294.3839111328125,297.78497314453125,293.1499938964844,293.1499938964844,279.45001220703125,31384.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431005716323853,1.0,0.0,0.0,3.690741539001465,3.690765142440796,9.089092714020808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.56005859375,0.0,1544.0538330078125,1895.4371337890625,0.0,3800.599609375,0.9110810160636902,1.0,0.0,3.0,1.0,0.0
18121260,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.751623809337616,0.3612905442714691,0.3313860595226288,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8688375353813171,0.5673748254776001,0.542606770992279,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8712433576583862,0.6072402000427246,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7698705792427063,0.3895307779312134,0.3753384351730346,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6409687995910645,0.2213139533996582,1.028814435005188,284.8806457519531,284.95001220703125,299.156494140625,291.41796875,297.7010192871094,297.0965576171875,284.88153076171875,1.0,0.6794381737709045,0.3286531567573547,0.3286531567573547,1.0,1.0,-3.464756727218628,0.8379297256469727,2.626827001571656,-0.1775688380002975,0.8617358803749084,0.8617358803749084,0.0,246.13449096679688,217.0,54411.93359375,0.0,3828.627197265625,1.0,279.4570617675781,283.05743408203125,294.44970703125,297.9718017578125,293.1499938964844,293.1499938964844,279.75,38543.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538009762763976,1.0,0.0,0.0,3.610188007354736,3.6102120876312256,8.696668487573334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.34130859375,0.0,1508.1497802734375,1895.4371337890625,0.0,3897.138916015625,0.8979317545890808,1.0,0.0,3.0,1.0,0.0
18121320,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.751623809337616,0.3612905442714691,0.3313860595226288,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8688375353813171,0.5673748254776001,0.542606770992279,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8712433576583862,0.6072402000427246,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7698705792427063,0.3895307779312134,0.3753384351730346,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6409687995910645,0.2213139533996582,1.028814435005188,284.8806457519531,284.95001220703125,299.156494140625,291.41796875,297.7010192871094,297.0965576171875,284.88153076171875,1.0,0.6794381737709045,0.3286531567573547,0.3286531567573547,1.0,1.0,-3.464756727218628,0.8379297256469727,2.626827001571656,-0.1775688380002975,0.8617358803749084,0.8617358803749084,0.0,246.13449096679688,217.0,54411.93359375,0.0,3828.627197265625,1.0,279.4570617675781,283.05743408203125,294.44970703125,297.9718017578125,293.1499938964844,293.1499938964844,279.75,38543.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538009762763976,1.0,0.0,0.0,3.610188007354736,3.6102120876312256,8.696668487573334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.34130859375,0.0,1508.1497802734375,1895.4371337890625,0.0,3897.138916015625,0.8979317545890808,1.0,0.0,3.0,1.0,0.0
18121380,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7556149363517761,0.3593195080757141,0.329048603773117,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8738674521446228,0.5643931031227112,0.5392047762870789,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8739924430847168,0.5934897065162659,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7745815515518188,0.387951523065567,0.3733308911323547,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6439908742904663,0.2197595387697219,1.0197268724441528,284.9761962890625,284.95001220703125,299.1131896972656,291.41973876953125,297.6932678222656,297.1034240722656,284.9748840332031,1.0,0.6698720455169678,0.3289909958839416,0.3289909958839416,1.0,1.0,-3.427963733673096,0.8280957341194153,2.599868059158325,-0.1765904128551483,0.932674527168274,0.932674527168274,0.0,236.4633026123047,205.0,53159.75,0.0,3681.497802734375,1.0,279.741943359375,283.1860046386719,294.3890686035156,297.77349853515625,293.1499938964844,293.1499938964844,279.45001220703125,34236.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439167976379396,1.0,0.0,0.0,3.6900339126586914,3.6900579929351807,9.08560821244464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.93017578125,0.0,1564.8233642578125,1895.4371337890625,0.0,3807.998046875,0.9129688739776612,1.0,0.0,3.0,1.0,0.0
18121440,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7556149363517761,0.3593195080757141,0.329048603773117,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8738674521446228,0.5643931031227112,0.5392047762870789,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8739924430847168,0.5934897065162659,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7745815515518188,0.387951523065567,0.3733308911323547,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6439908742904663,0.2197595387697219,1.0197268724441528,284.9761962890625,284.95001220703125,299.1131896972656,291.41973876953125,297.6932678222656,297.1034240722656,284.9748840332031,1.0,0.6698720455169678,0.3289909958839416,0.3289909958839416,1.0,1.0,-3.427963733673096,0.8280957341194153,2.599868059158325,-0.1765904128551483,0.932674527168274,0.932674527168274,0.0,236.4633026123047,205.0,53159.75,0.0,3681.497802734375,1.0,279.741943359375,283.1860046386719,294.3890686035156,297.77349853515625,293.1499938964844,293.1499938964844,279.45001220703125,34236.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439167976379396,1.0,0.0,0.0,3.6900339126586914,3.6900579929351807,9.08560821244464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.93017578125,0.0,1564.8233642578125,1895.4371337890625,0.0,3807.998046875,0.9129688739776612,1.0,0.0,3.0,1.0,0.0
18121500,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7580040693283081,0.3580142557621002,0.3279307782649994,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8768385052680969,0.5625787973403931,0.5375643372535706,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.8756203651428223,0.5857786536216736,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7773456573486328,0.3869378268718719,0.3723703920841217,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6458432674407959,0.2188797295093536,1.0153969526290894,284.8499450683594,284.95001220703125,299.09130859375,291.4200744628906,297.68902587890625,297.1065979003906,284.84844970703125,1.0,0.6648196578025818,0.3291599452495575,0.3291599452495575,1.0,1.0,-3.409018516540528,0.8230011463165283,2.586017370223999,-0.1760862916707992,0.836063027381897,0.836063027381897,0.0,231.3022918701172,205.0,53677.7265625,0.0,3605.775634765625,1.0,279.49761962890625,283.04351806640625,294.4437255859375,297.96246337890625,293.1499938964844,293.1499938964844,279.45001220703125,39419.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491894245147704,1.0,0.0,0.0,3.621538400650024,3.6215627193450928,8.751438826948288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.60107421875,0.0,1527.121337890625,1895.4371337890625,0.0,3855.656982421875,0.8987604379653931,1.0,0.0,3.0,1.0,0.0
18121560,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7601928114891052,0.3566451370716095,0.3265143632888794,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8796521425247192,0.5606768727302551,0.5355899930000305,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.8774623870849609,0.5781471729278564,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7799575924873352,0.3858343660831451,0.3711596727371216,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6475728750228882,0.2179373502731323,1.0103809833526611,284.8792419433594,284.95001220703125,299.0692749023437,291.41998291015625,297.6847839355469,297.1097106933594,284.8806457519531,1.0,0.6595417857170105,0.3294819295406341,0.3294819295406341,1.0,1.0,-3.3882832527160645,0.8178120851516724,2.5704710483551025,-0.1751781702041626,0.8265686631202698,0.8265686631202698,0.0,226.18130493164065,193.0,53102.484375,0.0,3526.8193359375,1.0,279.4579772949219,283.08319091796875,294.4300842285156,297.87860107421875,293.1499938964844,293.1499938964844,279.75,40697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949819266796112,1.0,0.0,0.0,3.498253583908081,3.498276948928833,8.165745839505689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3779296875,0.0,1404.488525390625,1895.4371337890625,0.0,3861.333740234375,0.8754065036773682,1.0,0.0,3.0,1.0,0.0
18121620,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7662185430526733,0.3549440205097198,0.3244157433509826,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8869848251342773,0.557948648929596,0.5324128270149231,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.883613109588623,0.5609081387519836,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.786673367023468,0.3843829333782196,0.3692390620708465,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6522519588470459,0.2165535539388656,1.001774549484253,284.9753723144531,284.95001220703125,299.0248718261719,291.4184875488281,297.6883850097656,297.1330871582031,284.97442626953125,1.0,0.6487181782722473,0.3301259279251098,0.3301259279251098,1.0,1.0,-3.3485560417175293,0.8079738020896912,2.5405824184417725,-0.1734105944633484,0.8970531225204468,0.8970531225204468,0.0,215.0960235595703,181.0,51858.37890625,0.0,3370.696533203125,1.0,279.7410583496094,283.211669921875,294.3726501464844,297.6755676269531,293.1499938964844,293.1499938964844,280.04998779296875,34729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367304444313048,1.0,0.0,0.0,3.571464776992798,3.571487665176392,8.511106557307357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9423828125,0.0,1438.23388671875,1895.4371337890625,0.0,3742.674072265625,0.8867576122283936,1.0,0.0,3.0,1.0,0.0
18121680,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7662185430526733,0.3549440205097198,0.3244157433509826,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8869848251342773,0.557948648929596,0.5324128270149231,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.883613109588623,0.5609081387519836,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.786673367023468,0.3843829333782196,0.3692390620708465,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6522519588470459,0.2165535539388656,1.001774549484253,284.9753723144531,284.95001220703125,299.0248718261719,291.4184875488281,297.6883850097656,297.1330871582031,284.97442626953125,1.0,0.6487181782722473,0.3301259279251098,0.3301259279251098,1.0,1.0,-3.3485560417175293,0.8079738020896912,2.5405824184417725,-0.1734105944633484,0.8970531225204468,0.8970531225204468,0.0,215.0960235595703,181.0,51858.37890625,0.0,3370.696533203125,1.0,279.7410583496094,283.211669921875,294.3726501464844,297.6755676269531,293.1499938964844,293.1499938964844,280.04998779296875,34729.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367304444313048,1.0,0.0,0.0,3.571464776992798,3.571487665176392,8.511106557307357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9423828125,0.0,1438.23388671875,1895.4371337890625,0.0,3742.674072265625,0.8867576122283936,1.0,0.0,3.0,1.0,0.0
18121740,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7736806869506836,0.3534857332706451,0.3227128982543945,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8958649039268494,0.555533766746521,0.5297178030014038,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.8912490010261536,0.5420976877212524,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7947849631309509,0.383191704750061,0.3676880598068237,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6582304835319519,0.2154485583305359,0.9947023391723632,285.0357666015625,284.95001220703125,298.9799499511719,291.4150695800781,297.69732666015625,297.1643371582031,285.0328674316406,1.0,0.6377096772193909,0.3307699561119079,0.3307699561119079,1.0,1.0,-3.3102893829345703,0.7985149621963501,2.5117745399475098,-0.1716690063476562,0.9944430589675904,0.9944430589675904,0.0,203.53741455078125,184.0,50908.0703125,0.0,3218.4931640625,1.0,280.04156494140625,283.2995300292969,294.3722839355469,297.5996398925781,293.1499938964844,293.1499938964844,279.75,31831.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252498149871826,1.0,0.0,0.0,3.73908281326294,3.739107131958008,9.32875025227986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.08056640625,0.0,1602.6060791015625,1895.4371337890625,0.0,3637.52587890625,0.9223355650901794,1.0,0.0,3.0,1.0,0.0
18121800,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7736806869506836,0.3534857332706451,0.3227128982543945,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8958649039268494,0.555533766746521,0.5297178030014038,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.8912490010261536,0.5420976877212524,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7947849631309509,0.383191704750061,0.3676880598068237,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6582304835319519,0.2154485583305359,0.9947023391723632,285.0357666015625,284.95001220703125,298.9799499511719,291.4150695800781,297.69732666015625,297.1643371582031,285.0328674316406,1.0,0.6377096772193909,0.3307699561119079,0.3307699561119079,1.0,1.0,-3.3102893829345703,0.7985149621963501,2.5117745399475098,-0.1716690063476562,0.9944430589675904,0.9944430589675904,0.0,203.53741455078125,184.0,50908.0703125,0.0,3218.4931640625,1.0,280.04156494140625,283.2995300292969,294.3722839355469,297.5996398925781,293.1499938964844,293.1499938964844,279.75,31831.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252498149871826,1.0,0.0,0.0,3.73908281326294,3.739107131958008,9.32875025227986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.08056640625,0.0,1602.6060791015625,1895.4371337890625,0.0,3637.52587890625,0.9223355650901794,1.0,0.0,3.0,1.0,0.0
18121860,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.776168167591095,0.3507212400436401,0.3203783929347992,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8990499377250671,0.551732063293457,0.526333212852478,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.8964427709579468,0.5330999493598938,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7978698015213013,0.3809549510478973,0.3656895160675049,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6602868437767029,0.2137696743011474,0.9871588945388794,284.87518310546875,284.95001220703125,298.93463134765625,291.4095458984375,297.6897277832031,297.1724853515625,284.8765563964844,1.0,0.6312502026557922,0.3316360414028168,0.3316360414028168,1.0,1.0,-3.2811145782470703,0.7923879027366638,2.4887266159057617,-0.169365182518959,0.8644051551818848,0.8644051551818848,0.0,197.7423248291016,187.0,51404.41015625,0.0,3121.500732421875,1.0,279.7565612792969,283.12554931640625,294.43585205078125,297.7716979980469,293.1499938964844,293.1499938964844,280.04998779296875,39002.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349455237388612,1.0,0.0,0.0,3.644044876098633,3.64406943321228,8.860551474754175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.91015625,0.0,1548.9794921875,1895.4371337890625,0.0,3726.387451171875,0.9057589173316956,1.0,0.0,3.0,1.0,0.0
18121920,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.776168167591095,0.3507212400436401,0.3203783929347992,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8990499377250671,0.551732063293457,0.526333212852478,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.8964427709579468,0.5330999493598938,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7978698015213013,0.3809549510478973,0.3656895160675049,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6602868437767029,0.2137696743011474,0.9871588945388794,284.87518310546875,284.95001220703125,298.93463134765625,291.4095458984375,297.6897277832031,297.1724853515625,284.8765563964844,1.0,0.6312502026557922,0.3316360414028168,0.3316360414028168,1.0,1.0,-3.2811145782470703,0.7923879027366638,2.4887266159057617,-0.169365182518959,0.8644051551818848,0.8644051551818848,0.0,197.7423248291016,187.0,51404.41015625,0.0,3121.500732421875,1.0,279.7565612792969,283.12554931640625,294.43585205078125,297.7716979980469,293.1499938964844,293.1499938964844,280.04998779296875,39002.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349455237388612,1.0,0.0,0.0,3.644044876098633,3.64406943321228,8.860551474754175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.91015625,0.0,1548.9794921875,1895.4371337890625,0.0,3726.387451171875,0.9057589173316956,1.0,0.0,3.0,1.0,0.0
18121980,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.776216447353363,0.3488526046276092,0.3183842301368713,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8992190361022949,0.5488221049308777,0.5232475399971008,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.901232123374939,0.5296846628189087,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7982292175292969,0.3792631924152374,0.3638240396976471,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6600657105445862,0.2123388350009918,0.979876697063446,284.9892883300781,284.95001220703125,298.888916015625,291.4017028808594,297.6845397949219,297.1839904785156,284.9883117675781,1.0,0.6273163557052612,0.3325021266937256,0.3325021266937256,1.0,1.0,-3.259894371032715,0.7886304259300232,2.471263885498047,-0.167008027434349,0.9507617950439452,0.9507617950439452,0.0,195.202392578125,190.0,50340.0234375,0.0,3061.24267578125,1.0,280.0422058105469,283.26763916015625,294.3685302734375,297.5754699707031,293.1499938964844,293.1499938964844,279.75,33943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243606328964232,1.0,0.0,0.0,3.731014728546143,3.731039047241211,9.288534670304216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.185546875,0.0,1609.45361328125,1895.4371337890625,0.0,3629.345458984375,0.9220765829086304,1.0,0.0,3.0,1.0,0.0
18122040,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.776216447353363,0.3488526046276092,0.3183842301368713,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8992190361022949,0.5488221049308777,0.5232475399971008,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.901232123374939,0.5296846628189087,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7982292175292969,0.3792631924152374,0.3638240396976471,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6600657105445862,0.2123388350009918,0.979876697063446,284.9892883300781,284.95001220703125,298.888916015625,291.4017028808594,297.6845397949219,297.1839904785156,284.9883117675781,1.0,0.6273163557052612,0.3325021266937256,0.3325021266937256,1.0,1.0,-3.259894371032715,0.7886304259300232,2.471263885498047,-0.167008027434349,0.9507617950439452,0.9507617950439452,0.0,195.202392578125,190.0,50340.0234375,0.0,3061.24267578125,1.0,280.0422058105469,283.26763916015625,294.3685302734375,297.5754699707031,293.1499938964844,293.1499938964844,279.75,33943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243606328964232,1.0,0.0,0.0,3.731014728546143,3.731039047241211,9.288534670304216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.185546875,0.0,1609.45361328125,1895.4371337890625,0.0,3629.345458984375,0.9220765829086304,1.0,0.0,3.0,1.0,0.0
18122100,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7756053805351257,0.3475530445575714,0.3174484670162201,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8985527157783508,0.5470132231712341,0.5217956900596619,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.9026236534118652,0.5293554663658142,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7977615594863892,0.3781819939613342,0.3629773259162903,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6594347953796387,0.2114848494529724,0.9765359163284302,284.8584289550781,284.95001220703125,298.8659362792969,291.3968811035156,297.6760559082031,297.1816711425781,284.8556213378906,1.0,0.626049280166626,0.3329351842403412,0.3329351842403412,1.0,1.0,-3.251595973968506,0.7874336242675781,2.464162349700928,-0.1657620519399643,0.8554091453552246,0.8554091453552246,0.0,194.7379913330078,190.0,51058.625,0.0,3040.7939453125,1.0,279.7965087890625,283.1158752441406,294.4250793457031,297.7748413085937,293.1499938964844,293.1499938964844,279.75,38490.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304345846176147,1.0,0.0,0.0,3.683084964752197,3.683109760284424,9.051420875039184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.93115234375,0.0,1589.093994140625,1895.4371337890625,0.0,3685.124267578125,0.9119893312454224,1.0,0.0,3.0,1.0,0.0
18122160,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7741081118583679,0.3461120724678039,0.3161825537681579,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8969473242759705,0.5450343489646912,0.5199758410453796,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.9034897685050964,0.5302613377571106,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.796454668045044,0.3769547343254089,0.3618655204772949,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6580960750579834,0.2105066478252411,0.972400963306427,284.8805847167969,284.95001220703125,298.8428955078125,291.3913879394531,297.66473388671875,297.1751708984375,284.882568359375,1.0,0.6250296831130981,0.3332730531692505,0.3332730531692505,1.0,1.0,-3.242668628692627,0.7857738137245178,2.456894874572754,-0.1648054271936416,0.8420365452766418,0.8420365452766418,0.0,194.8928680419922,193.0,50650.0,0.0,3022.522705078125,1.0,279.7574768066406,283.1481628417969,294.4104919433594,297.70233154296875,293.1499938964844,293.1499938964844,280.04998779296875,40265.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322217106819152,1.0,0.0,0.0,3.566844701766968,3.566868782043457,8.489101332997961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.6728515625,0.0,1473.796142578125,1895.4371337890625,0.0,3701.488525390625,0.8901486992835999,1.0,0.0,3.0,1.0,0.0
