time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7714208960533142,0.3442161679267883,0.314322680234909,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8938576579093933,0.5421195030212402,0.5170495510101318,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.9060418009757996,0.5325997471809387,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7939410209655762,0.3752540349960327,0.3601296246051788,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6554564237594604,0.2089549750089645,0.965188205242157,284.9930114746094,284.95001220703125,298.79656982421875,291.3784484863281,297.65118408203125,297.1751403808594,284.9921875,1.0,0.623759388923645,0.3339488208293915,0.3339488208293915,1.0,1.0,-3.2289626598358154,0.7836594581604004,2.445303201675415,-0.1629683822393417,0.9304187893867492,0.9304187893867492,0.0,195.62501525878903,196.0,49684.76953125,0.0,2997.362548828125,1.0,280.04168701171875,283.2862854003906,294.341552734375,297.5072021484375,293.1499938964844,293.1499938964844,279.75,33996.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208213686943054,1.0,0.0,0.0,3.66044020652771,3.66046404838562,8.94046138455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.52392578125,0.0,1529.782470703125,1895.4371337890625,0.0,3596.736572265625,0.9063010811805724,1.0,0.0,3.0,1.0,0.0
18122280,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7714208960533142,0.3442161679267883,0.314322680234909,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8938576579093933,0.5421195030212402,0.5170495510101318,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.9060418009757996,0.5325997471809387,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7939410209655762,0.3752540349960327,0.3601296246051788,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6554564237594604,0.2089549750089645,0.965188205242157,284.9930114746094,284.95001220703125,298.79656982421875,291.3784484863281,297.65118408203125,297.1751403808594,284.9921875,1.0,0.623759388923645,0.3339488208293915,0.3339488208293915,1.0,1.0,-3.2289626598358154,0.7836594581604004,2.445303201675415,-0.1629683822393417,0.9304187893867492,0.9304187893867492,0.0,195.62501525878903,196.0,49684.76953125,0.0,2997.362548828125,1.0,280.04168701171875,283.2862854003906,294.341552734375,297.5072021484375,293.1499938964844,293.1499938964844,279.75,33996.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208213686943054,1.0,0.0,0.0,3.66044020652771,3.66046404838562,8.94046138455451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.52392578125,0.0,1529.782470703125,1895.4371337890625,0.0,3596.736572265625,0.9063010811805724,1.0,0.0,3.0,1.0,0.0
18122340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7675210237503052,0.341395765542984,0.3121145367622375,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8894547820091248,0.5382581949234009,0.5137805938720703,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.9064639806747437,0.5369027853012085,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7902927994728088,0.3728990852832794,0.3582001328468323,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6519232988357544,0.2069896161556244,0.9574559926986694,284.8917236328125,284.95001220703125,298.75,291.3626403808594,297.6252136230469,297.1578369140625,284.89288330078125,1.0,0.6231229901313782,0.3346245586872101,0.3346245586872101,1.0,1.0,-3.215941429138184,0.7817323207855225,2.434209108352661,-0.1610551327466964,0.831842303276062,0.831842303276062,0.0,197.42510986328125,199.0,49992.859375,0.0,2979.673583984375,1.0,279.7583923339844,283.173583984375,294.38116455078125,297.6322021484375,293.1499938964844,293.1499938964844,280.04998779296875,39969.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286790490150452,1.0,0.0,0.0,3.49678111076355,3.4968044757843018,8.158874038599606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6591796875,0.0,1397.7476806640625,1895.4371337890625,0.0,3669.027587890625,0.8746007680892944,1.0,0.0,3.0,1.0,0.0
18122400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7675210237503052,0.341395765542984,0.3121145367622375,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8894547820091248,0.5382581949234009,0.5137805938720703,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.9064639806747437,0.5369027853012085,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7902927994728088,0.3728990852832794,0.3582001328468323,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6519232988357544,0.2069896161556244,0.9574559926986694,284.8917236328125,284.95001220703125,298.75,291.3626403808594,297.6252136230469,297.1578369140625,284.89288330078125,1.0,0.6231229901313782,0.3346245586872101,0.3346245586872101,1.0,1.0,-3.215941429138184,0.7817323207855225,2.434209108352661,-0.1610551327466964,0.831842303276062,0.831842303276062,0.0,197.42510986328125,199.0,49992.859375,0.0,2979.673583984375,1.0,279.7583923339844,283.173583984375,294.38116455078125,297.6322021484375,293.1499938964844,293.1499938964844,280.04998779296875,39969.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286790490150452,1.0,0.0,0.0,3.49678111076355,3.4968044757843018,8.158874038599606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6591796875,0.0,1397.7476806640625,1895.4371337890625,0.0,3669.027587890625,0.8746007680892944,1.0,0.0,3.0,1.0,0.0
18122460,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7637141346931458,0.3393572568893432,0.3101979792118072,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8850188851356506,0.5351896286010742,0.5107892751693726,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.907419502735138,0.5416290163993835,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.786589503288269,0.3710913956165313,0.3564369082450866,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6483091711997986,0.2052818536758422,0.9498347043991088,284.99383544921875,284.95001220703125,298.7020263671875,291.3441467285156,297.6063232421875,297.15093994140625,284.9928283691406,1.0,0.6228582262992859,0.3352115750312805,0.3352115750312805,1.0,1.0,-3.2044382095336914,0.7799996733665466,2.4244384765625,-0.1594749689102172,0.9164650440216064,0.9164650440216064,0.0,199.5185546875,202.0,49077.59375,0.0,2966.89501953125,1.0,280.0411682128906,283.3011169433594,294.3086853027344,297.4378356933594,293.1499938964844,293.1499938964844,279.75,33826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91764634847641,1.0,0.0,0.0,3.599022626876831,3.599045991897583,8.64295941482851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.67919921875,0.0,1461.1533203125,1895.4371337890625,0.0,3567.421875,0.892304003238678,1.0,0.0,3.0,1.0,0.0
18122520,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7637141346931458,0.3393572568893432,0.3101979792118072,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8850188851356506,0.5351896286010742,0.5107892751693726,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.907419502735138,0.5416290163993835,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.786589503288269,0.3710913956165313,0.3564369082450866,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6483091711997986,0.2052818536758422,0.9498347043991088,284.99383544921875,284.95001220703125,298.7020263671875,291.3441467285156,297.6063232421875,297.15093994140625,284.9928283691406,1.0,0.6228582262992859,0.3352115750312805,0.3352115750312805,1.0,1.0,-3.2044382095336914,0.7799996733665466,2.4244384765625,-0.1594749689102172,0.9164650440216064,0.9164650440216064,0.0,199.5185546875,202.0,49077.59375,0.0,2966.89501953125,1.0,280.0411682128906,283.3011169433594,294.3086853027344,297.4378356933594,293.1499938964844,293.1499938964844,279.75,33826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91764634847641,1.0,0.0,0.0,3.599022626876831,3.599045991897583,8.64295941482851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.67919921875,0.0,1461.1533203125,1895.4371337890625,0.0,3567.421875,0.892304003238678,1.0,0.0,3.0,1.0,0.0
18122580,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7591754794120789,0.3364269137382507,0.3079085648059845,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8798186779022217,0.5311959981918335,0.5074145793914795,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.9064344167709352,0.5474282503128052,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7822194695472717,0.3686327338218689,0.3544342219829559,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6442133784294128,0.2031758278608322,0.9415861964225768,284.8958435058594,284.95001220703125,298.651611328125,291.3233337402344,297.5762939453125,297.12945556640625,284.89678955078125,1.0,0.6228055953979492,0.3357985913753509,0.3357985913753509,1.0,1.0,-3.1922831535339355,0.7780447602272034,2.414238214492798,-0.1578494608402252,0.8220221996307373,0.8220221996307373,0.0,202.19168090820312,205.0,49352.41015625,0.0,2955.96630859375,1.0,279.7589111328125,283.1925964355469,294.3429870605469,297.55596923828125,293.1499938964844,293.1499938964844,280.04998779296875,39866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257411360740662,1.0,0.0,0.0,3.4338626861572266,3.433885335922241,7.867905083003279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.04296875,0.0,1332.953125,1895.4371337890625,0.0,3642.04345703125,0.8607039451599121,1.0,0.0,3.0,1.0,0.0
18122640,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7591754794120789,0.3364269137382507,0.3079085648059845,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8798186779022217,0.5311959981918335,0.5074145793914795,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.9064344167709352,0.5474282503128052,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7822194695472717,0.3686327338218689,0.3544342219829559,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6442133784294128,0.2031758278608322,0.9415861964225768,284.8958435058594,284.95001220703125,298.651611328125,291.3233337402344,297.5762939453125,297.12945556640625,284.89678955078125,1.0,0.6228055953979492,0.3357985913753509,0.3357985913753509,1.0,1.0,-3.1922831535339355,0.7780447602272034,2.414238214492798,-0.1578494608402252,0.8220221996307373,0.8220221996307373,0.0,202.19168090820312,205.0,49352.41015625,0.0,2955.96630859375,1.0,279.7589111328125,283.1925964355469,294.3429870605469,297.55596923828125,293.1499938964844,293.1499938964844,280.04998779296875,39866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257411360740662,1.0,0.0,0.0,3.4338626861572266,3.433885335922241,7.867905083003279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.04296875,0.0,1332.953125,1895.4371337890625,0.0,3642.04345703125,0.8607039451599121,1.0,0.0,3.0,1.0,0.0
18122700,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7569020390510559,0.3353002965450287,0.3067715466022491,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8771846890449524,0.5295298099517822,0.5057106614112854,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.9062498211860656,0.5504269003868103,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7799842357635498,0.3676190674304962,0.353399246931076,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.642110288143158,0.2022177875041961,0.9372221231460572,285.0043640136719,284.95001220703125,298.6255187988281,291.3121032714844,297.564453125,297.1233825683594,285.0057983398437,1.0,0.6227942109107971,0.3360921144485473,0.3360921144485473,1.0,1.0,-3.185980319976806,0.7769962549209595,2.4089839458465576,-0.1570910066366195,0.8942930102348328,0.8942930102348328,0.0,203.58436584472656,205.0,48495.09765625,0.0,2950.3603515625,1.0,279.9963073730469,283.3241577148437,294.2708435058594,297.332763671875,293.1499938964844,293.1499938964844,280.04998779296875,34629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183987379074096,1.0,0.0,0.0,3.4761059284210205,3.476128101348877,8.062677352427272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.05908203125,0.0,1338.4080810546875,1895.4371337890625,0.0,3574.37353515625,0.8674195408821106,1.0,0.0,3.0,1.0,0.0
18122760,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7550212740898132,0.3342622518539428,0.3059019148349762,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8749334812164307,0.5279725790023804,0.5043046474456787,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9061135649681092,0.553076982498169,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7780959010124207,0.3667008280754089,0.3525816202163696,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6402899622917175,0.2013287842273712,0.933448612689972,284.9914245605469,284.95001220703125,298.5989074707031,291.30035400390625,297.5534973144531,297.11895751953125,284.98992919921875,1.0,0.6228635311126709,0.3363884091377258,0.3363884091377258,1.0,1.0,-3.180910587310791,0.7763275504112244,2.404582977294922,-0.1562996953725814,0.9022241830825806,0.9022241830825806,0.0,204.84068298339844,208.0,48461.96484375,0.0,2946.597412109375,1.0,280.0414123535156,283.3129272460937,294.2645874023437,297.357177734375,293.1499938964844,293.1499938964844,279.75,33690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148015975952148,1.0,0.0,0.0,3.5418355464935303,3.541858196258545,8.370474802177341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.79736328125,0.0,1399.357666015625,1895.4371337890625,0.0,3541.109375,0.8791710138320923,1.0,0.0,3.0,1.0,0.0
18122820,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.750392735004425,0.3312562108039856,0.3035470843315124,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8695741891860962,0.523872971534729,0.5008311867713928,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9039475917816162,0.5593777894973755,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7735530138015747,0.3641470670700073,0.3504937291145324,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6360867023468018,0.199115365743637,0.9247357249259948,284.8986511230469,284.95001220703125,298.54412841796875,291.2753295898437,297.52117919921875,297.09600830078125,284.8993530273437,1.0,0.6229705810546875,0.3369809687137604,0.3369809687137604,1.0,1.0,-3.168501138687134,0.7742870450019836,2.394213914871216,-0.1546979695558548,0.811676025390625,0.811676025390625,0.0,207.84738159179688,211.0,48681.890625,0.0,2937.039306640625,1.0,279.7594909667969,283.2112121582031,294.2948913574219,297.4676818847656,293.1499938964844,293.1499938964844,280.04998779296875,39833.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229000806808472,1.0,0.0,0.0,3.3698747158050537,3.369896650314331,7.577410201520252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2470703125,0.0,1269.7579345703125,1895.4371337890625,0.0,3615.897705078125,0.8466724753379822,1.0,0.0,3.0,1.0,0.0
18122880,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.750392735004425,0.3312562108039856,0.3035470843315124,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8695741891860962,0.523872971534729,0.5008311867713928,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9039475917816162,0.5593777894973755,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7735530138015747,0.3641470670700073,0.3504937291145324,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6360867023468018,0.199115365743637,0.9247357249259948,284.8986511230469,284.95001220703125,298.54412841796875,291.2753295898437,297.52117919921875,297.09600830078125,284.8993530273437,1.0,0.6229705810546875,0.3369809687137604,0.3369809687137604,1.0,1.0,-3.168501138687134,0.7742870450019836,2.394213914871216,-0.1546979695558548,0.811676025390625,0.811676025390625,0.0,207.84738159179688,211.0,48681.890625,0.0,2937.039306640625,1.0,279.7594909667969,283.2112121582031,294.2948913574219,297.4676818847656,293.1499938964844,293.1499938964844,280.04998779296875,39833.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229000806808472,1.0,0.0,0.0,3.3698747158050537,3.369896650314331,7.577410201520252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2470703125,0.0,1269.7579345703125,1895.4371337890625,0.0,3615.897705078125,0.8466724753379822,1.0,0.0,3.0,1.0,0.0
18122940,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7462487816810608,0.3289938271045685,0.3014764189720154,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8646656274795532,0.5205191373825073,0.4976257681846618,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.9024938941001892,0.5652969479560852,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7693783044815063,0.3621030449867248,0.3485584259033203,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6321356296539307,0.1971636563539505,0.916197955608368,284.98785400390625,284.95001220703125,298.48748779296875,291.2484741210937,297.49591064453125,297.0836486816406,284.9869384765625,1.0,0.6230940222740173,0.3375735580921173,0.3375735580921173,1.0,1.0,-3.156682252883911,0.772418200969696,2.3842639923095703,-0.1531780660152435,0.8869680166244507,0.8869680166244507,0.0,210.69943237304688,214.0,47802.21875,0.0,2927.918212890625,1.0,280.0400695800781,283.3258361816406,294.2132873535156,297.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,33824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119783639907836,1.0,0.0,0.0,3.4775631427764893,3.4775850772857666,8.069438877100765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.04833984375,0.0,1334.14501953125,1895.4371337890625,0.0,3514.95458984375,0.8650763034820557,1.0,0.0,3.0,1.0,0.0
18123000,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7462487816810608,0.3289938271045685,0.3014764189720154,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8646656274795532,0.5205191373825073,0.4976257681846618,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.9024938941001892,0.5652969479560852,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7693783044815063,0.3621030449867248,0.3485584259033203,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6321356296539307,0.1971636563539505,0.916197955608368,284.98785400390625,284.95001220703125,298.48748779296875,291.2484741210937,297.49591064453125,297.0836486816406,284.9869384765625,1.0,0.6230940222740173,0.3375735580921173,0.3375735580921173,1.0,1.0,-3.156682252883911,0.772418200969696,2.3842639923095703,-0.1531780660152435,0.8869680166244507,0.8869680166244507,0.0,210.69943237304688,214.0,47802.21875,0.0,2927.918212890625,1.0,280.0400695800781,283.3258361816406,294.2132873535156,297.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,33824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119783639907836,1.0,0.0,0.0,3.4775631427764893,3.4775850772857666,8.069438877100765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.04833984375,0.0,1334.14501953125,1895.4371337890625,0.0,3514.95458984375,0.8650763034820557,1.0,0.0,3.0,1.0,0.0
18123060,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7425976395606995,0.3269115686416626,0.2997134029865265,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8602674603462219,0.5173913240432739,0.4947890341281891,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.9010616540908812,0.5707981586456299,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7656803727149963,0.360256016254425,0.3469172418117523,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6285887360572815,0.1953713297843933,0.908627450466156,285.04901123046875,284.95001220703125,298.42919921875,291.21990966796875,297.4720764160156,297.0740966796875,285.0461120605469,1.0,0.6233726143836975,0.3381887674331665,0.3381887674331665,1.0,1.0,-3.146692991256714,0.7711611986160278,2.3755316734313965,-0.1515603363513946,0.99276465177536,0.99276465177536,0.0,213.417221069336,202.0,47145.30859375,0.0,2921.883056640625,1.0,280.34088134765625,283.40802001953125,294.1880187988281,297.1838073730469,293.1499938964844,293.1499938964844,280.04998779296875,30932.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026013612747192,1.0,0.0,0.0,3.678596019744873,3.678619384765625,9.029371312863076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.6259765625,0.0,1527.006591796875,1895.4371337890625,0.0,3427.820556640625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
18123120,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7425976395606995,0.3269115686416626,0.2997134029865265,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8602674603462219,0.5173913240432739,0.4947890341281891,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.9010616540908812,0.5707981586456299,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7656803727149963,0.360256016254425,0.3469172418117523,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6285887360572815,0.1953713297843933,0.908627450466156,285.04901123046875,284.95001220703125,298.42919921875,291.21990966796875,297.4720764160156,297.0740966796875,285.0461120605469,1.0,0.6233726143836975,0.3381887674331665,0.3381887674331665,1.0,1.0,-3.146692991256714,0.7711611986160278,2.3755316734313965,-0.1515603363513946,0.99276465177536,0.99276465177536,0.0,213.417221069336,202.0,47145.30859375,0.0,2921.883056640625,1.0,280.34088134765625,283.40802001953125,294.1880187988281,297.1838073730469,293.1499938964844,293.1499938964844,280.04998779296875,30932.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026013612747192,1.0,0.0,0.0,3.678596019744873,3.678619384765625,9.029371312863076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.6259765625,0.0,1527.006591796875,1895.4371337890625,0.0,3427.820556640625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
18123180,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7413220405578613,0.3235208392143249,0.2969627678394317,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8590733408927917,0.5128549933433533,0.4908691644668579,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.897838830947876,0.568670392036438,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7648090720176697,0.3573628664016723,0.344444066286087,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6271189451217651,0.1929587125778198,0.898489773273468,284.8712158203125,284.95001220703125,298.36944580078125,291.1897888183594,297.4377746582031,297.0505065917969,284.87225341796875,1.0,0.6186361312866211,0.3388040065765381,0.3388040065765381,1.0,1.0,-3.120987892150879,0.7650552988052368,2.3559324741363525,-0.1499728709459304,0.8557682037353516,0.8557682037353516,0.0,211.3592224121093,190.0,47633.5234375,0.0,2858.217041015625,1.0,280.056884765625,283.2179260253906,294.2312316894531,297.34149169921875,293.1499938964844,293.1499938964844,280.3500061035156,38831.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155844449996948,1.0,0.0,0.0,3.599086046218872,3.5991101264953613,8.643263527119416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.5078125,0.0,1498.150146484375,1895.4371337890625,0.0,3548.354736328125,0.8954327702522278,1.0,0.0,3.0,1.0,0.0
18123240,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7413220405578613,0.3235208392143249,0.2969627678394317,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8590733408927917,0.5128549933433533,0.4908691644668579,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.897838830947876,0.568670392036438,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7648090720176697,0.3573628664016723,0.344444066286087,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6271189451217651,0.1929587125778198,0.898489773273468,284.8712158203125,284.95001220703125,298.36944580078125,291.1897888183594,297.4377746582031,297.0505065917969,284.87225341796875,1.0,0.6186361312866211,0.3388040065765381,0.3388040065765381,1.0,1.0,-3.120987892150879,0.7650552988052368,2.3559324741363525,-0.1499728709459304,0.8557682037353516,0.8557682037353516,0.0,211.3592224121093,190.0,47633.5234375,0.0,2858.217041015625,1.0,280.056884765625,283.2179260253906,294.2312316894531,297.34149169921875,293.1499938964844,293.1499938964844,280.3500061035156,38831.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155844449996948,1.0,0.0,0.0,3.599086046218872,3.5991101264953613,8.643263527119416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.5078125,0.0,1498.150146484375,1895.4371337890625,0.0,3548.354736328125,0.8954327702522278,1.0,0.0,3.0,1.0,0.0
18123300,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7415239214897156,0.3221644163131714,0.2954412400722503,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8595239520072937,0.5108948349952698,0.4887078106403351,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.8973875641822815,0.5652647614479065,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7652749419212341,0.3560951948165893,0.343008279800415,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6270133256912231,0.1918272823095321,0.8926281332969666,284.9872131347656,284.95001220703125,298.33905029296875,291.1741943359375,297.4260559082031,297.0463256835937,284.9893493652344,1.0,0.6150440573692322,0.3391116261482239,0.3391116261482239,1.0,1.0,-3.1036980152130127,0.76063072681427,2.343067407608032,-0.14937424659729,0.9259398579597472,0.9259398579597472,0.0,208.8782501220703,190.0,46557.0390625,0.0,2810.107666015625,1.0,280.3000793457031,283.3619384765625,294.1449890136719,297.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,34797.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089758992195128,1.0,0.0,0.0,3.624981164932251,3.625004768371582,8.768085990595864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.04443359375,0.0,1496.572265625,1895.4371337890625,0.0,3487.097412109375,0.9005013704299927,1.0,0.0,3.0,1.0,0.0
18123360,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7427053451538086,0.3210232257843017,0.2942675650119781,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8610526919364929,0.5091641545295715,0.4869190156459808,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.8977359533309937,0.5601678490638733,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7667036056518555,0.3549972474575043,0.3418219685554504,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6276397705078125,0.1908192932605743,0.8874074816703796,284.9767150878906,284.95001220703125,298.30841064453125,291.1582946777344,297.4179992675781,297.047607421875,284.9747314453125,1.0,0.6109346747398376,0.3395175337791443,0.3395175337791443,1.0,1.0,-3.0863125324249268,0.7564302086830139,2.3298821449279785,-0.1485250443220138,0.9305703043937684,0.9305703043937684,0.0,205.4787139892578,193.0,46350.0546875,0.0,2757.43701171875,1.0,280.3426513671875,283.3548278808594,294.1263732910156,297.1000366210937,293.1499938964844,293.1499938964844,280.04998779296875,34082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905332088470459,1.0,0.0,0.0,3.679620504379273,3.679644346237183,9.03440081856388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.0458984375,0.0,1551.912841796875,1895.4371337890625,0.0,3453.234375,0.9103197455406188,1.0,0.0,3.0,1.0,0.0
18123420,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7419494390487671,0.3179214894771576,0.2916076779365539,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8604167699813843,0.5048478841781616,0.4830037653446197,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8971061706542969,0.5569092631340027,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7662627696990967,0.3521678447723388,0.3392485678195953,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6264765858650208,0.1884879171848297,0.8770312070846558,284.87451171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3948059082031,297.04052734375,284.876220703125,1.0,0.6063370704650879,0.3403293490409851,0.3403293490409851,1.0,1.0,-3.058919668197632,0.7503109574317932,2.3086087703704834,-0.1468127369880676,0.818206250667572,0.818206250667572,0.0,202.768798828125,196.0,46358.234375,0.0,2689.330322265625,1.0,280.0584411621094,283.2508544921875,294.14141845703125,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,41145.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127159714698792,1.0,0.0,0.0,3.467537879943848,3.4675610065460205,8.022980750865827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.31787109375,0.0,1376.05908203125,1895.4371337890625,0.0,3521.791748046875,0.8691651225090027,1.0,0.0,3.0,1.0,0.0
18123480,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7419494390487671,0.3179214894771576,0.2916076779365539,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8604167699813843,0.5048478841781616,0.4830037653446197,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8971061706542969,0.5569092631340027,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7662627696990967,0.3521678447723388,0.3392485678195953,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6264765858650208,0.1884879171848297,0.8770312070846558,284.87451171875,284.95001220703125,298.2463073730469,291.1256103515625,297.3948059082031,297.04052734375,284.876220703125,1.0,0.6063370704650879,0.3403293490409851,0.3403293490409851,1.0,1.0,-3.058919668197632,0.7503109574317932,2.3086087703704834,-0.1468127369880676,0.818206250667572,0.818206250667572,0.0,202.768798828125,196.0,46358.234375,0.0,2689.330322265625,1.0,280.0584411621094,283.2508544921875,294.14141845703125,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,41145.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127159714698792,1.0,0.0,0.0,3.467537879943848,3.4675610065460205,8.022980750865827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.31787109375,0.0,1376.05908203125,1895.4371337890625,0.0,3521.791748046875,0.8691651225090027,1.0,0.0,3.0,1.0,0.0
18123540,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7402464151382446,0.3157029151916504,0.2894138097763061,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8584620356559753,0.5014485716819763,0.4795784652233124,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8969247341156006,0.5567951202392578,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7646123766899109,0.3499469757080078,0.336990475654602,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6244163513183594,0.1865227818489074,0.8676936626434326,284.98291015625,284.95001220703125,298.1833190917969,291.0918273925781,297.3764343261719,297.04058837890625,284.9820556640625,1.0,0.6034457683563232,0.3411411345005035,0.3411411345005035,1.0,1.0,-3.038084983825684,0.7461817860603333,2.291903257369995,-0.1450017392635345,0.8979511857032776,0.8979511857032776,0.0,202.00714111328125,199.0,45277.41796875,0.0,2644.9619140625,1.0,280.3408203125,283.3868103027344,294.0458679199219,296.946533203125,293.1499938964844,293.1499938964844,280.6499938964844,34349.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993550539016724,1.0,0.0,0.0,3.552870273590088,3.5528929233551025,8.422712767242047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64794921875,0.0,1415.74853515625,1895.4371337890625,0.0,3397.572021484375,0.8823378086090088,1.0,0.0,3.0,1.0,0.0
18123600,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7402464151382446,0.3157029151916504,0.2894138097763061,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8584620356559753,0.5014485716819763,0.4795784652233124,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8969247341156006,0.5567951202392578,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7646123766899109,0.3499469757080078,0.336990475654602,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6244163513183594,0.1865227818489074,0.8676936626434326,284.98291015625,284.95001220703125,298.1833190917969,291.0918273925781,297.3764343261719,297.04058837890625,284.9820556640625,1.0,0.6034457683563232,0.3411411345005035,0.3411411345005035,1.0,1.0,-3.038084983825684,0.7461817860603333,2.291903257369995,-0.1450017392635345,0.8979511857032776,0.8979511857032776,0.0,202.00714111328125,199.0,45277.41796875,0.0,2644.9619140625,1.0,280.3408203125,283.3868103027344,294.0458679199219,296.946533203125,293.1499938964844,293.1499938964844,280.6499938964844,34349.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993550539016724,1.0,0.0,0.0,3.552870273590088,3.5528929233551025,8.422712767242047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64794921875,0.0,1415.74853515625,1895.4371337890625,0.0,3397.572021484375,0.8823378086090088,1.0,0.0,3.0,1.0,0.0
18123660,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7381678819656372,0.3137118220329284,0.28764408826828,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8559388518333435,0.4983427822589874,0.4766646921634674,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.8963243365287781,0.5584092140197754,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7624701857566833,0.3479552865028381,0.3351207673549652,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6220527291297913,0.1847622394561767,0.8598194122314453,285.0604248046875,284.95001220703125,298.11968994140625,291.0571594238281,297.35772705078125,297.0404663085937,285.05792236328125,1.0,0.6018354892730713,0.3421191275119781,0.3421191275119781,1.0,1.0,-3.0226821899414062,0.7441629767417908,2.2785191535949707,-0.142621636390686,1.0,1.0,0.0,202.3759155273437,202.0,44447.80078125,0.0,2617.284912109375,1.0,280.6416320800781,283.4872741699219,294.0141296386719,296.8461608886719,293.1499938964844,293.1499938964844,280.3500061035156,31499.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875921368598938,1.0,0.0,0.0,3.736909866333008,3.736933946609497,9.317910212303104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1611328125,0.0,1597.552490234375,1895.4371337890625,0.0,3287.682373046875,0.9214106798171996,1.0,0.0,3.0,1.0,0.0
18123720,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7381678819656372,0.3137118220329284,0.28764408826828,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8559388518333435,0.4983427822589874,0.4766646921634674,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.8963243365287781,0.5584092140197754,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7624701857566833,0.3479552865028381,0.3351207673549652,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6220527291297913,0.1847622394561767,0.8598194122314453,285.0604248046875,284.95001220703125,298.11968994140625,291.0571594238281,297.35772705078125,297.0404663085937,285.05792236328125,1.0,0.6018354892730713,0.3421191275119781,0.3421191275119781,1.0,1.0,-3.0226821899414062,0.7441629767417908,2.2785191535949707,-0.142621636390686,1.0,1.0,0.0,202.3759155273437,202.0,44447.80078125,0.0,2617.284912109375,1.0,280.6416320800781,283.4872741699219,294.0141296386719,296.8461608886719,293.1499938964844,293.1499938964844,280.3500061035156,31499.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875921368598938,1.0,0.0,0.0,3.736909866333008,3.736933946609497,9.317910212303104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1611328125,0.0,1597.552490234375,1895.4371337890625,0.0,3287.682373046875,0.9214106798171996,1.0,0.0,3.0,1.0,0.0
18123780,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7344323992729187,0.3103927373886108,0.2851094305515289,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8516611456871033,0.4938271641731262,0.4729182720184326,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8924285173416138,0.5626285076141357,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7587480545043945,0.3449422121047973,0.3326741456985473,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6184143424034119,0.1824081838130951,0.8506053686141968,284.8762512207031,284.95001220703125,298.0556030273437,291.02178955078125,297.3243103027344,297.0199279785156,284.8768920898437,1.0,0.6008557081222534,0.3430971205234527,0.3430971205234527,1.0,1.0,-3.0061964988708496,0.7417911291122437,2.2644052505493164,-0.1401968896389007,0.8767974972724915,0.8767974972724915,0.0,204.15138244628903,190.0,45138.515625,0.0,2594.98828125,1.0,280.3572692871094,283.28692626953125,294.0618896484375,297.01226806640625,293.1499938964844,293.1499938964844,280.6499938964844,38215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004345536231995,1.0,0.0,0.0,3.6806960105896,3.680720567703247,9.039682709044428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.34765625,0.0,1584.3079833984375,1895.4371337890625,0.0,3407.634765625,0.9132540225982666,1.0,0.0,3.0,1.0,0.0
18123840,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7344323992729187,0.3103927373886108,0.2851094305515289,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8516611456871033,0.4938271641731262,0.4729182720184326,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8924285173416138,0.5626285076141357,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7587480545043945,0.3449422121047973,0.3326741456985473,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6184143424034119,0.1824081838130951,0.8506053686141968,284.8762512207031,284.95001220703125,298.0556030273437,291.02178955078125,297.3243103027344,297.0199279785156,284.8768920898437,1.0,0.6008557081222534,0.3430971205234527,0.3430971205234527,1.0,1.0,-3.0061964988708496,0.7417911291122437,2.2644052505493164,-0.1401968896389007,0.8767974972724915,0.8767974972724915,0.0,204.15138244628903,190.0,45138.515625,0.0,2594.98828125,1.0,280.3572692871094,283.28692626953125,294.0618896484375,297.01226806640625,293.1499938964844,293.1499938964844,280.6499938964844,38215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004345536231995,1.0,0.0,0.0,3.6806960105896,3.680720567703247,9.039682709044428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.34765625,0.0,1584.3079833984375,1895.4371337890625,0.0,3407.634765625,0.9132540225982666,1.0,0.0,3.0,1.0,0.0
18123900,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7335433959960938,0.3089857697486877,0.2836237251758575,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8507686853408813,0.4917929470539093,0.4707725346088409,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8907490968704224,0.5618966221809387,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7579783797264099,0.3435677587985992,0.3312136828899383,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.61734938621521,0.1812544167041778,0.8450179696083069,284.99658203125,284.95001220703125,298.0234375,291.0038452148437,297.3099670410156,297.01287841796875,284.9997253417969,1.0,0.5984014868736267,0.34358611702919,0.34358611702919,1.0,1.0,-2.992493867874145,0.7388860583305359,2.253607749938965,-0.1390433460474014,0.9517266154289246,0.9517266154289246,0.0,203.30255126953125,190.0,44086.76171875,0.0,2564.729248046875,1.0,280.6022033691406,283.4357604980469,293.97430419921875,296.77276611328125,293.1499938964844,293.1499938964844,280.6499938964844,34618.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938717842102051,1.0,0.0,0.0,3.7071938514709473,3.707218170166016,9.17030661184981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.1728515625,0.0,1587.2374267578125,1895.4371337890625,0.0,3346.396484375,0.918730854988098,1.0,0.0,3.0,1.0,0.0
18123960,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7338653802871704,0.3078039884567261,0.2824492454528808,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8512385487556458,0.4899933636188507,0.4689582586288452,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8898632526397705,0.5587747097015381,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7584273815155029,0.3423643112182617,0.3299697041511535,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6172398924827576,0.1802114397287368,0.8398681282997131,284.9908752441406,284.95001220703125,297.9912414550781,290.9858093261719,297.299072265625,297.0108337402344,284.9887390136719,1.0,0.5952072739601135,0.3440156877040863,0.3440156877040863,1.0,1.0,-2.977468967437744,0.735403835773468,2.242065191268921,-0.1381597369909286,0.9637912511825562,0.9637912511825562,0.0,201.0979766845703,193.0,43916.78125,0.0,2525.35986328125,1.0,280.6432800292969,283.4308776855469,293.9545593261719,296.7770690917969,293.1499938964844,293.1499938964844,280.3500061035156,33739.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890338122844696,1.0,0.0,0.0,3.767916440963745,3.767941236495972,9.473180853092344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.419921875,0.0,1650.8931884765625,1895.4371337890625,0.0,3313.36962890625,0.9300328493118286,1.0,0.0,3.0,1.0,0.0
18124020,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.73184734582901,0.3045268952846527,0.2797358334064483,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8490710258483887,0.4854326248168945,0.4649251997470855,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8865999579429626,0.5583698749542236,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7565421462059021,0.3392594158649444,0.3272294998168945,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6148126125335693,0.1777580827474594,0.8293454051017761,284.8619384765625,284.95001220703125,297.9267883300781,290.9494323730469,297.2716064453125,296.9987487792969,284.8646545410156,1.0,0.5918923616409302,0.3448748886585235,0.3448748886585235,1.0,1.0,-2.9529292583465576,0.7301152348518372,2.222814083099365,-0.136434718966484,0.8348616361618042,0.8348616361618042,0.0,200.0759429931641,196.0,44096.5859375,0.0,2474.79541015625,1.0,280.3567810058594,283.2991638183594,293.9728698730469,296.8666687011719,293.1499938964844,293.1499938964844,280.6499938964844,41316.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992988467216492,1.0,0.0,0.0,3.576629400253296,3.5766537189483643,8.535740221304877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3662109375,0.0,1492.041748046875,1895.4371337890625,0.0,3397.047607421875,0.8928403854370117,1.0,0.0,3.0,1.0,0.0
