time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.73184734582901,0.3045268952846527,0.2797358334064483,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8490710258483887,0.4854326248168945,0.4649251997470855,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8865999579429626,0.5583698749542236,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7565421462059021,0.3392594158649444,0.3272294998168945,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6148126125335693,0.1777580827474594,0.8293454051017761,284.8619384765625,284.95001220703125,297.9267883300781,290.9494323730469,297.2716064453125,296.9987487792969,284.8646545410156,1.0,0.5918923616409302,0.3448748886585235,0.3448748886585235,1.0,1.0,-2.9529292583465576,0.7301152348518372,2.222814083099365,-0.136434718966484,0.8348616361618042,0.8348616361618042,0.0,200.0759429931641,196.0,44096.5859375,0.0,2474.79541015625,1.0,280.3567810058594,283.2991638183594,293.9728698730469,296.8666687011719,293.1499938964844,293.1499938964844,280.6499938964844,41316.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992988467216492,1.0,0.0,0.0,3.576629400253296,3.5766537189483643,8.535740221304877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3662109375,0.0,1492.041748046875,1895.4371337890625,0.0,3397.047607421875,0.8928403854370117,1.0,0.0,3.0,1.0,0.0
18124140,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7294841408729553,0.3023923337459564,0.2775968015193939,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8463570475578308,0.4821624755859375,0.4616030156612396,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.8843482136726379,0.5599472522735596,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7541438341140747,0.3370357453823089,0.3249638676643371,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6119510531425476,0.1758570969104766,0.820409893989563,284.9901733398437,284.95001220703125,297.8691711425781,290.9166259765625,297.2522888183594,296.99517822265625,284.98931884765625,1.0,0.5899233818054199,0.3456448018550873,0.3456448018550873,1.0,1.0,-2.9347944259643555,0.726555585861206,2.2082388401031494,-0.1348361074924469,0.9239101409912108,0.9239101409912108,0.0,200.3521423339844,196.0,43012.62109375,0.0,2443.039794921875,1.0,280.637939453125,283.4530639648437,293.866943359375,296.6250305175781,293.1499938964844,293.1499938964844,280.6499938964844,34267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863916397094727,1.0,0.0,0.0,3.651106595993042,3.651130199432373,8.894925258573494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.12451171875,0.0,1521.4324951171875,1895.4371337890625,0.0,3276.447021484375,0.904324471950531,1.0,0.0,3.0,1.0,0.0
18124200,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.729224443435669,0.3021435439586639,0.2773921191692352,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8460472226142883,0.4817847311496734,0.4612667560577392,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.884040355682373,0.5601813197135925,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7538718581199646,0.3367811441421509,0.3247378468513489,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6116222739219666,0.1756433546543121,0.8194896578788757,284.9876708984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2500305175781,296.9947814941406,284.9866027832031,1.0,0.589759886264801,0.3457340598106384,0.3457340598106384,1.0,1.0,-2.933048248291016,0.7262529730796814,2.206795454025269,-0.1346380412578582,0.9248146414756776,0.9248146414756776,0.0,200.42434692382807,184.0,42995.1796875,0.0,2440.22607421875,1.0,280.6410827636719,283.4510498046875,293.8670959472656,296.62762451171875,293.1499938964844,293.1499938964844,280.3500061035156,34289.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858523964881897,1.0,0.0,0.0,3.657426357269287,3.657450199127197,8.925745191845635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.92578125,0.0,1528.624267578125,1895.4371337890625,0.0,3271.399169921875,0.9057390689849854,1.0,0.0,3.0,1.0,0.0
18124260,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7290843725204468,0.2989769876003265,0.2746759355068207,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8461569547653198,0.4773238897323608,0.4572207331657409,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8801889419555664,0.5550421476364136,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.754006028175354,0.3337228894233703,0.3219355046749115,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6107519865036011,0.1732381731271743,0.8086903095245361,284.878173828125,284.95001220703125,297.79852294921875,290.8760986328125,297.22528076171875,296.98638916015625,284.8797912597656,1.0,0.5834406018257141,0.346791923046112,0.346791923046112,1.0,1.0,-2.9024221897125244,0.7194830179214478,2.182939291000366,-0.1323745101690292,0.8140681385993958,0.8140681385993958,0.0,196.64569091796875,172.0,43048.30078125,0.0,2366.328125,1.0,280.3585510253906,283.3394775390625,293.8915405273437,296.7200622558594,293.1499938964844,293.1499938964844,280.6499938964844,41286.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933532238006592,1.0,0.0,0.0,3.4484331607818604,3.448456287384033,7.934817176646902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.9091796875,0.0,1357.6387939453125,1895.4371337890625,0.0,3341.552490234375,0.8650541305541992,1.0,0.0,3.0,1.0,0.0
18124320,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7290843725204468,0.2989769876003265,0.2746759355068207,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8461569547653198,0.4773238897323608,0.4572207331657409,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8801889419555664,0.5550421476364136,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.754006028175354,0.3337228894233703,0.3219355046749115,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6107519865036011,0.1732381731271743,0.8086903095245361,284.878173828125,284.95001220703125,297.79852294921875,290.8760986328125,297.22528076171875,296.98638916015625,284.8797912597656,1.0,0.5834406018257141,0.346791923046112,0.346791923046112,1.0,1.0,-2.9024221897125244,0.7194830179214478,2.182939291000366,-0.1323745101690292,0.8140681385993958,0.8140681385993958,0.0,196.64569091796875,172.0,43048.30078125,0.0,2366.328125,1.0,280.3585510253906,283.3394775390625,293.8915405273437,296.7200622558594,293.1499938964844,293.1499938964844,280.6499938964844,41286.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933532238006592,1.0,0.0,0.0,3.4484331607818604,3.448456287384033,7.934817176646902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.9091796875,0.0,1357.6387939453125,1895.4371337890625,0.0,3341.552490234375,0.8650541305541992,1.0,0.0,3.0,1.0,0.0
18124380,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7313753366470337,0.2966091632843017,0.2721300721168518,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8491290211677551,0.4736637473106384,0.4533286690711975,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8793869018554688,0.5443268418312073,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.756679356098175,0.3312073945999145,0.3191770911216736,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.612006664276123,0.1711415350437164,0.7977315783500671,284.9802551269531,284.95001220703125,297.735107421875,290.8394775390625,297.2074279785156,296.98736572265625,284.9787902832031,1.0,0.5746897459030151,0.3478497862815857,0.3478497862815857,1.0,1.0,-2.865329504013061,0.710631787776947,2.1546976566314697,-0.1304849833250045,0.8902691602706909,0.8902691602706909,0.0,189.7029571533203,175.0,41805.71484375,0.0,2267.07373046875,1.0,280.6406555175781,283.470947265625,293.7882995605469,296.4802551269531,293.1499938964844,293.1499938964844,280.95001220703125,34468.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789873123168945,1.0,0.0,0.0,3.5309627056121826,3.5309853553771973,8.31916224797169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.47119140625,0.0,1393.6385498046875,1895.4371337890625,0.0,3207.089599609375,0.8774433135986328,1.0,0.0,3.0,1.0,0.0
18124440,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7313753366470337,0.2966091632843017,0.2721300721168518,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8491290211677551,0.4736637473106384,0.4533286690711975,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8793869018554688,0.5443268418312073,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.756679356098175,0.3312073945999145,0.3191770911216736,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.612006664276123,0.1711415350437164,0.7977315783500671,284.9802551269531,284.95001220703125,297.735107421875,290.8394775390625,297.2074279785156,296.98736572265625,284.9787902832031,1.0,0.5746897459030151,0.3478497862815857,0.3478497862815857,1.0,1.0,-2.865329504013061,0.710631787776947,2.1546976566314697,-0.1304849833250045,0.8902691602706909,0.8902691602706909,0.0,189.7029571533203,175.0,41805.71484375,0.0,2267.07373046875,1.0,280.6406555175781,283.470947265625,293.7882995605469,296.4802551269531,293.1499938964844,293.1499938964844,280.95001220703125,34468.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789873123168945,1.0,0.0,0.0,3.5309627056121826,3.5309853553771973,8.31916224797169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.47119140625,0.0,1393.6385498046875,1895.4371337890625,0.0,3207.089599609375,0.8774433135986328,1.0,0.0,3.0,1.0,0.0
18124500,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7319150567054749,0.295568436384201,0.2710586786270141,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8498231768608093,0.471999317407608,0.4516097605228424,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.8797857761383057,0.5408872961997986,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7573129534721375,0.3300707936286926,0.3179744780063629,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6120679974555969,0.1701885163784027,0.7929194569587708,285.0735778808594,284.95001220703125,297.7036437988281,290.8212585449219,297.20037841796875,296.9903259277344,285.0761413574219,1.0,0.5717922449111938,0.3483787178993225,0.3483787178993225,1.0,1.0,-2.850604295730591,0.7073970437049866,2.14320707321167,-0.1295769661664962,0.9765734672546388,0.9765734672546388,0.0,187.4082946777344,175.0,40874.30859375,0.0,2230.545654296875,1.0,280.8965759277344,283.5917053222656,293.7389221191406,296.31024169921875,293.1499938964844,293.1499938964844,280.95001220703125,31656.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691301941871643,1.0,0.0,0.0,3.614243745803833,3.6142666339874254,8.71621921305632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.673828125,0.0,1461.5736083984375,1895.4371337890625,0.0,3114.651611328125,0.8954585790634155,1.0,0.0,3.0,1.0,0.0
18124560,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7320332527160645,0.2945594787597656,0.2701397836208343,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8499614596366882,0.4703832268714905,0.4500704407691955,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.8800774812698364,0.538771390914917,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7574526071548462,0.3289711773395538,0.3169093728065491,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6117424964904785,0.1692763417959213,0.7886125445365906,285.055908203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1937561035156,296.99395751953125,285.0524597167969,1.0,0.569513738155365,0.3490160405635834,0.3490160405635834,1.0,1.0,-2.8386495113372803,0.7052958607673645,2.133353471755981,-0.1282648295164108,1.0,1.0,0.0,185.9149627685547,178.0,40827.04296875,0.0,2202.913330078125,1.0,280.94207763671875,283.5705261230469,293.7479858398437,296.360107421875,293.1499938964844,293.1499938964844,280.6499938964844,31169.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647496104240417,1.0,0.0,0.0,3.7182137966156006,3.718237638473511,9.22490698940237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.15673828125,0.0,1573.57421875,1895.4371337890625,0.0,3073.556640625,0.917069375514984,1.0,0.0,3.0,1.0,0.0
18124620,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7299831509590149,0.2912635505199432,0.2675216794013977,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8477453589439392,0.4658004343509674,0.4461434185504913,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.8772884607315063,0.5384283065795898,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7554787397384644,0.3257756531238556,0.3141826689243316,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6091580390930176,0.1668966263532638,0.7787205576896667,284.86981201171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1708679199219,296.9873352050781,284.8707275390625,1.0,0.5662067532539368,0.3502906560897827,0.3502906560897827,1.0,1.0,-2.8152127265930176,0.7012364268302917,2.113976240158081,-0.1255516558885574,0.8626770973205566,0.8626770973205566,0.0,185.00897216796875,181.0,41370.26171875,0.0,2159.021240234375,1.0,280.6577453613281,283.3731689453125,293.8020324707031,296.51983642578125,293.1499938964844,293.1499938964844,280.95001220703125,38825.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767667412757874,1.0,0.0,0.0,3.6389992237091056,3.639023542404175,8.836030929160188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.201171875,0.0,1542.0433349609375,1895.4371337890625,0.0,3186.27294921875,0.9044965505599976,1.0,0.0,3.0,1.0,0.0
18124680,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7299831509590149,0.2912635505199432,0.2675216794013977,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8477453589439392,0.4658004343509674,0.4461434185504913,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.8772884607315063,0.5384283065795898,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7554787397384644,0.3257756531238556,0.3141826689243316,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6091580390930176,0.1668966263532638,0.7787205576896667,284.86981201171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1708679199219,296.9873352050781,284.8707275390625,1.0,0.5662067532539368,0.3502906560897827,0.3502906560897827,1.0,1.0,-2.8152127265930176,0.7012364268302917,2.113976240158081,-0.1255516558885574,0.8626770973205566,0.8626770973205566,0.0,185.00897216796875,181.0,41370.26171875,0.0,2159.021240234375,1.0,280.6577453613281,283.3731689453125,293.8020324707031,296.51983642578125,293.1499938964844,293.1499938964844,280.95001220703125,38825.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767667412757874,1.0,0.0,0.0,3.6389992237091056,3.639023542404175,8.836030929160188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.201171875,0.0,1542.0433349609375,1895.4371337890625,0.0,3186.27294921875,0.9044965505599976,1.0,0.0,3.0,1.0,0.0
18124740,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7270085215568542,0.2886932790279388,0.2650045752525329,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8443636894226074,0.4619155526161194,0.4422639906406402,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.8742442727088928,0.5404725074768066,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7524135112762451,0.323021650314331,0.3114404380321502,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6054809093475342,0.1647054553031921,0.7686036229133606,284.9947204589844,284.95001220703125,297.54998779296875,290.73175048828125,297.1509094238281,296.9842529296875,284.9934387207031,1.0,0.5640497207641602,0.3515653014183044,0.3515653014183044,1.0,1.0,-2.7945258617401123,0.6980082988739014,2.09651780128479,-0.1228837072849273,0.9555291533470154,0.9555291533470154,0.0,185.4514617919922,184.0,40281.37109375,0.0,2126.705810546875,1.0,280.9422302246094,283.5243835449219,293.6942749023437,296.28924560546875,293.1499938964844,293.1499938964844,280.6499938964844,33645.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651300072669983,1.0,0.0,0.0,3.729630470275879,3.7296550273895264,9.281644111069908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.591796875,0.0,1605.5810546875,1895.4371337890625,0.0,3077.125,0.9215279817581176,1.0,0.0,3.0,1.0,0.0
18124800,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7270085215568542,0.2886932790279388,0.2650045752525329,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8443636894226074,0.4619155526161194,0.4422639906406402,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.8742442727088928,0.5404725074768066,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7524135112762451,0.323021650314331,0.3114404380321502,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6054809093475342,0.1647054553031921,0.7686036229133606,284.9947204589844,284.95001220703125,297.54998779296875,290.73175048828125,297.1509094238281,296.9842529296875,284.9934387207031,1.0,0.5640497207641602,0.3515653014183044,0.3515653014183044,1.0,1.0,-2.7945258617401123,0.6980082988739014,2.09651780128479,-0.1228837072849273,0.9555291533470154,0.9555291533470154,0.0,185.4514617919922,184.0,40281.37109375,0.0,2126.705810546875,1.0,280.9422302246094,283.5243835449219,293.6942749023437,296.28924560546875,293.1499938964844,293.1499938964844,280.6499938964844,33645.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651300072669983,1.0,0.0,0.0,3.729630470275879,3.7296550273895264,9.281644111069908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.591796875,0.0,1605.5810546875,1895.4371337890625,0.0,3077.125,0.9215279817581176,1.0,0.0,3.0,1.0,0.0
18124860,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7231741547584534,0.285396546125412,0.2623670399188995,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8400462865829468,0.4572592377662658,0.4382410049438476,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.8685441017150879,0.5443019866943359,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7485132813453674,0.3197144567966461,0.3086052536964416,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.600991427898407,0.1622396558523178,0.7584637403488159,284.8651733398437,284.95001220703125,297.4906921386719,290.6971130371094,297.1298828125,296.9791259765625,284.8676147460937,1.0,0.5626882910728455,0.3527128398418426,0.3527128398418426,1.0,1.0,-2.7755372524261475,0.6949512362480164,2.0805859565734863,-0.1204533129930496,0.8298673033714294,0.8298673033714294,0.0,186.9086456298828,187.0,40578.83984375,0.0,2102.34619140625,1.0,280.65740966796875,283.3898010253906,293.7230529785156,296.396240234375,293.1499938964844,293.1499938964844,280.95001220703125,41173.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747579455375671,1.0,0.0,0.0,3.5447380542755127,3.544762134552002,8.384199645661283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.97802734375,0.0,1456.776611328125,1895.4371337890625,0.0,3167.437255859375,0.8857488632202148,1.0,0.0,3.0,1.0,0.0
18124920,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7231741547584534,0.285396546125412,0.2623670399188995,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8400462865829468,0.4572592377662658,0.4382410049438476,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.8685441017150879,0.5443019866943359,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7485132813453674,0.3197144567966461,0.3086052536964416,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.600991427898407,0.1622396558523178,0.7584637403488159,284.8651733398437,284.95001220703125,297.4906921386719,290.6971130371094,297.1298828125,296.9791259765625,284.8676147460937,1.0,0.5626882910728455,0.3527128398418426,0.3527128398418426,1.0,1.0,-2.7755372524261475,0.6949512362480164,2.0805859565734863,-0.1204533129930496,0.8298673033714294,0.8298673033714294,0.0,186.9086456298828,187.0,40578.83984375,0.0,2102.34619140625,1.0,280.65740966796875,283.3898010253906,293.7230529785156,296.396240234375,293.1499938964844,293.1499938964844,280.95001220703125,41173.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747579455375671,1.0,0.0,0.0,3.5447380542755127,3.544762134552002,8.384199645661283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.97802734375,0.0,1456.776611328125,1895.4371337890625,0.0,3167.437255859375,0.8857488632202148,1.0,0.0,3.0,1.0,0.0
18124980,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7192471623420715,0.2828826904296875,0.2599738836288452,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8356168866157532,0.4534091353416443,0.4344585239887237,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8632014989852905,0.5487733483314514,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7444971203804016,0.3169419765472412,0.3059076964855194,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5962172150611877,0.1600277721881866,0.748530924320221,284.9931640625,284.95001220703125,297.43292236328125,290.66339111328125,297.112548828125,296.9786071777344,284.9921264648437,1.0,0.5618115663528442,0.3538604080677032,0.3538604080677032,1.0,1.0,-2.758309364318848,0.6924156546592712,2.065893650054932,-0.1180798113346099,0.923790693283081,0.923790693283081,0.0,188.77940368652344,175.0,39535.390625,0.0,2083.046142578125,1.0,280.94146728515625,283.5416564941406,293.6158752441406,296.1632080078125,293.1499938964844,293.1499938964844,280.6499938964844,33972.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608832955360413,1.0,0.0,0.0,3.63459062576294,3.634614229202272,8.814634497866791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.013671875,0.0,1500.984375,1895.4371337890625,0.0,3037.289306640625,0.9004455208778381,1.0,0.0,3.0,1.0,0.0
18125040,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7192471623420715,0.2828826904296875,0.2599738836288452,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8356168866157532,0.4534091353416443,0.4344585239887237,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8632014989852905,0.5487733483314514,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7444971203804016,0.3169419765472412,0.3059076964855194,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5962172150611877,0.1600277721881866,0.748530924320221,284.9931640625,284.95001220703125,297.43292236328125,290.66339111328125,297.112548828125,296.9786071777344,284.9921264648437,1.0,0.5618115663528442,0.3538604080677032,0.3538604080677032,1.0,1.0,-2.758309364318848,0.6924156546592712,2.065893650054932,-0.1180798113346099,0.923790693283081,0.923790693283081,0.0,188.77940368652344,175.0,39535.390625,0.0,2083.046142578125,1.0,280.94146728515625,283.5416564941406,293.6158752441406,296.1632080078125,293.1499938964844,293.1499938964844,280.6499938964844,33972.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608832955360413,1.0,0.0,0.0,3.63459062576294,3.634614229202272,8.814634497866791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.013671875,0.0,1500.984375,1895.4371337890625,0.0,3037.289306640625,0.9004455208778381,1.0,0.0,3.0,1.0,0.0
18125100,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7185706496238708,0.2813312113285064,0.2587696015834808,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8349247574806213,0.4512035548686981,0.4325806796550751,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8599209189414978,0.5478523969650269,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.743841826915741,0.3153417408466339,0.3045423328876495,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5950506329536438,0.1588129848241806,0.7434115409851074,284.8568725585937,284.95001220703125,297.4046936035156,290.6469116210937,297.1033630371094,296.9774169921875,284.85125732421875,1.0,0.5594648718833923,0.3544341921806335,0.3544341921806335,1.0,1.0,-2.745723247528076,0.689843475818634,2.055879592895508,-0.116888552904129,0.8265542387962341,0.8265542387962341,0.0,187.91128540039065,175.0,40105.23046875,0.0,2058.58349609375,1.0,280.6986694335937,283.3853454589844,293.6716613769531,296.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,39013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671008944511414,1.0,0.0,0.0,3.5783395767211914,3.5783634185791016,8.543904073121666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.12353515625,0.0,1476.9991455078125,1895.4371337890625,0.0,3095.614013671875,0.88857501745224,1.0,0.0,3.0,1.0,0.0
18125160,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.718208372592926,0.2796143889427185,0.2572023868560791,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.834728479385376,0.448818564414978,0.4303179085254669,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.8566739559173584,0.5453972816467285,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7436016798019409,0.3135793805122375,0.3028667867183685,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5942244529724121,0.1574888229370117,0.7373744249343872,284.8724365234375,284.95001220703125,297.3768920898437,290.6307067871094,297.0935363769531,296.9750366210937,284.8749389648437,1.0,0.5562255382537842,0.3550153374671936,0.3550153374671936,1.0,1.0,-2.728911161422729,0.685914158821106,2.042996883392334,-0.1159079000353813,0.8062664866447449,0.8062664866447449,0.0,186.0953369140625,163.0,39575.6171875,0.0,2023.1585693359373,1.0,280.658447265625,283.4214782714844,293.6488342285156,296.2633056640625,293.1499938964844,293.1499938964844,280.95001220703125,41765.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690229058265686,1.0,0.0,0.0,3.4187874794006348,3.4188103675842285,7.798974479555909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.6796875,0.0,1331.232421875,1895.4371337890625,0.0,3113.64501953125,0.8587576746940613,1.0,0.0,3.0,1.0,0.0
18125220,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7198853492736816,0.2771498560905456,0.254583865404129,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8368663787841797,0.4449870586395263,0.4262907207012176,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8534020781517029,0.5358911752700806,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7453506588935852,0.3107306063175201,0.2998123466968536,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5946065187454224,0.1552189886569976,0.7257496118545532,284.9823913574219,284.95001220703125,297.32281494140625,290.59930419921875,297.0772399902344,296.9744567871094,284.9801330566406,1.0,0.5478266477584839,0.3561776280403137,0.3561776280403137,1.0,1.0,-2.691871404647827,0.6769006848335266,2.0149707794189453,-0.1141986101865768,0.8866351246833801,0.8866351246833801,0.0,179.9632110595703,166.0,38373.8125,0.0,1936.64501953125,1.0,280.941162109375,283.55694580078125,293.54180908203125,296.0225830078125,293.1499938964844,293.1499938964844,281.25,34227.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533552289009094,1.0,0.0,0.0,3.507898569107056,3.507920980453491,8.210835744648648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.00048828125,0.0,1367.9974365234375,1895.4371337890625,0.0,2966.7060546875,0.8718572854995728,1.0,0.0,3.0,1.0,0.0
18125280,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7198853492736816,0.2771498560905456,0.254583865404129,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8368663787841797,0.4449870586395263,0.4262907207012176,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8534020781517029,0.5358911752700806,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7453506588935852,0.3107306063175201,0.2998123466968536,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5946065187454224,0.1552189886569976,0.7257496118545532,284.9823913574219,284.95001220703125,297.32281494140625,290.59930419921875,297.0772399902344,296.9744567871094,284.9801330566406,1.0,0.5478266477584839,0.3561776280403137,0.3561776280403137,1.0,1.0,-2.691871404647827,0.6769006848335266,2.0149707794189453,-0.1141986101865768,0.8866351246833801,0.8866351246833801,0.0,179.9632110595703,166.0,38373.8125,0.0,1936.64501953125,1.0,280.941162109375,283.55694580078125,293.54180908203125,296.0225830078125,293.1499938964844,293.1499938964844,281.25,34227.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533552289009094,1.0,0.0,0.0,3.507898569107056,3.507920980453491,8.210835744648648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.00048828125,0.0,1367.9974365234375,1895.4371337890625,0.0,2966.7060546875,0.8718572854995728,1.0,0.0,3.0,1.0,0.0
18125340,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7201293110847473,0.2749901711940765,0.252517431974411,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8371744751930237,0.4415079057216644,0.4228734672069549,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.8518272638320923,0.530971109867096,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7455236315727234,0.3081991374492645,0.2972777485847473,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5936735272407532,0.1532353311777115,0.7161219716072083,285.06268310546875,284.95001220703125,297.2708435058594,290.5692749023437,297.0636291503906,296.9767761230469,285.0595703125,1.0,0.5427899360656738,0.3573399186134338,0.3573399186134338,1.0,1.0,-2.6647465229034424,0.6710456013679504,1.9937009811401367,-0.1123581305146217,1.0,1.0,0.0,176.5928955078125,169.0,37421.18359375,0.0,1879.6865234375,1.0,281.2411499023437,283.6601257324219,293.5068664550781,295.9076843261719,293.1499938964844,293.1499938964844,280.95001220703125,30939.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373587727546692,1.0,0.0,0.0,3.7025396823883057,3.7025632858276367,9.147295827460766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.48974609375,0.0,1554.004150390625,1895.4371337890625,0.0,2817.048583984375,0.9133867621421814,1.0,0.0,3.0,1.0,0.0
18125400,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7201293110847473,0.2749901711940765,0.252517431974411,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8371744751930237,0.4415079057216644,0.4228734672069549,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.8518272638320923,0.530971109867096,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7455236315727234,0.3081991374492645,0.2972777485847473,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5936735272407532,0.1532353311777115,0.7161219716072083,285.06268310546875,284.95001220703125,297.2708435058594,290.5692749023437,297.0636291503906,296.9767761230469,285.0595703125,1.0,0.5427899360656738,0.3573399186134338,0.3573399186134338,1.0,1.0,-2.6647465229034424,0.6710456013679504,1.9937009811401367,-0.1123581305146217,1.0,1.0,0.0,176.5928955078125,169.0,37421.18359375,0.0,1879.6865234375,1.0,281.2411499023437,283.6601257324219,293.5068664550781,295.9076843261719,293.1499938964844,293.1499938964844,280.95001220703125,30939.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373587727546692,1.0,0.0,0.0,3.7025396823883057,3.7025632858276367,9.147295827460766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.48974609375,0.0,1554.004150390625,1895.4371337890625,0.0,2817.048583984375,0.9133867621421814,1.0,0.0,3.0,1.0,0.0
18125460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7177399396896362,0.2716607451438904,0.2498567998409271,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8346827626228333,0.4367977976799011,0.4188095331192016,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.8469343185424805,0.5309043526649475,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7432019710540771,0.3047527372837066,0.2943151891231537,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5904408097267151,0.1507804542779922,0.7058982253074646,284.8669738769531,284.95001220703125,297.22119140625,290.54083251953125,297.0472412109375,296.9743347167969,284.8676452636719,1.0,0.5395451188087463,0.3588375151157379,0.3588375151157379,1.0,1.0,-2.6407477855682373,0.666960597038269,1.9737873077392576,-0.1095084398984909,0.8609998822212219,0.8609998822212219,0.0,175.864501953125,172.0,37948.58203125,0.0,1840.2451171875,1.0,280.9577941894531,283.4530029296875,293.5765686035156,296.0818176269531,293.1499938964844,293.1499938964844,281.25,38758.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496658802032471,1.0,0.0,0.0,3.632978916168213,3.633003234863281,8.80681852777343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.552734375,0.0,1534.854736328125,1895.4371337890625,0.0,2932.1416015625,0.9029656648635864,1.0,0.0,3.0,1.0,0.0
18125520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7177399396896362,0.2716607451438904,0.2498567998409271,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8346827626228333,0.4367977976799011,0.4188095331192016,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.8469343185424805,0.5309043526649475,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7432019710540771,0.3047527372837066,0.2943151891231537,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5904408097267151,0.1507804542779922,0.7058982253074646,284.8669738769531,284.95001220703125,297.22119140625,290.54083251953125,297.0472412109375,296.9743347167969,284.8676452636719,1.0,0.5395451188087463,0.3588375151157379,0.3588375151157379,1.0,1.0,-2.6407477855682373,0.666960597038269,1.9737873077392576,-0.1095084398984909,0.8609998822212219,0.8609998822212219,0.0,175.864501953125,172.0,37948.58203125,0.0,1840.2451171875,1.0,280.9577941894531,283.4530029296875,293.5765686035156,296.0818176269531,293.1499938964844,293.1499938964844,281.25,38758.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496658802032471,1.0,0.0,0.0,3.632978916168213,3.633003234863281,8.80681852777343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.552734375,0.0,1534.854736328125,1895.4371337890625,0.0,2932.1416015625,0.9029656648635864,1.0,0.0,3.0,1.0,0.0
18125580,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7143727540969849,0.2690531015396118,0.2473051995038986,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8310789465904236,0.4327687919139862,0.4147944450378418,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.8418688178062439,0.5331694483757019,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7398202419281006,0.301703006029129,0.2912968099117279,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.5859824419021606,0.1484416276216507,0.6952067017555237,284.99676513671875,284.95001220703125,297.1741027832031,290.5140991210937,297.0325927734375,296.97314453125,284.995361328125,1.0,0.537401556968689,0.3603351414203644,0.3603351414203644,1.0,1.0,-2.6191039085388184,0.6636165976524353,1.955487370491028,-0.1066685318946838,0.956190288066864,0.956190288066864,0.0,176.4228973388672,160.0,36851.53125,0.0,1810.603271484375,1.0,281.2421569824219,283.6081237792969,293.4711608886719,295.8552551269531,293.1499938964844,293.1499938964844,280.95001220703125,33520.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368602991104126,1.0,0.0,0.0,3.7240664958953857,3.724090814590454,9.253971029465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.10498046875,0.0,1598.2166748046875,1895.4371337890625,0.0,2812.3955078125,0.9201877117156982,1.0,0.0,3.0,1.0,0.0
18125640,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7143727540969849,0.2690531015396118,0.2473051995038986,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8310789465904236,0.4327687919139862,0.4147944450378418,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.8418688178062439,0.5331694483757019,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7398202419281006,0.301703006029129,0.2912968099117279,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.5859824419021606,0.1484416276216507,0.6952067017555237,284.99676513671875,284.95001220703125,297.1741027832031,290.5140991210937,297.0325927734375,296.97314453125,284.995361328125,1.0,0.537401556968689,0.3603351414203644,0.3603351414203644,1.0,1.0,-2.6191039085388184,0.6636165976524353,1.955487370491028,-0.1066685318946838,0.956190288066864,0.956190288066864,0.0,176.4228973388672,160.0,36851.53125,0.0,1810.603271484375,1.0,281.2421569824219,283.6081237792969,293.4711608886719,295.8552551269531,293.1499938964844,293.1499938964844,280.95001220703125,33520.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368602991104126,1.0,0.0,0.0,3.7240664958953857,3.724090814590454,9.253971029465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.10498046875,0.0,1598.2166748046875,1895.4371337890625,0.0,2812.3955078125,0.9201877117156982,1.0,0.0,3.0,1.0,0.0
18125700,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7139806151390076,0.2675106823444366,0.2460813373327255,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8307150602340698,0.4305160641670227,0.4128494560718536,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.8387024402618408,0.5314174890518188,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7394096851348877,0.3000243902206421,0.2898230254650116,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.5849407911300659,0.1471836268901825,0.6897832751274109,284.8506164550781,284.95001220703125,297.15155029296875,290.50146484375,297.0250244140625,296.97186279296875,284.8422546386719,1.0,0.5345754623413086,0.3610839545726776,0.3610839545726776,1.0,1.0,-2.604919910430908,0.660809338092804,1.944110631942749,-0.1052644774317741,0.8526447415351868,0.8526447415351868,0.0,175.1105499267578,160.0,37485.0859375,0.0,1783.9246826171875,1.0,280.9959411621094,283.4376220703125,293.5320129394531,296.0447998046875,293.1499938964844,293.1499938964844,280.95001220703125,38069.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436911106109619,1.0,0.0,0.0,3.685563325881958,3.6855878829956055,9.063605830306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.978515625,0.0,1588.727783203125,1895.4371337890625,0.0,2876.219970703125,0.9120364785194396,1.0,0.0,3.0,1.0,0.0
18125760,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.713860034942627,0.2657562792301178,0.2444955557584762,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8307841420173645,0.4280356168746948,0.4105091094970703,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.8354358077049255,0.5282636880874634,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7393786907196045,0.2981839776039123,0.2880642414093017,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.5841981768608093,0.1458048820495605,0.683476448059082,284.8509521484375,284.95001220703125,297.1297302246094,290.48931884765625,297.01678466796875,296.96929931640625,284.854248046875,1.0,0.5309256315231323,0.3617719411849975,0.3617719411849975,1.0,1.0,-2.58673095703125,0.6565294861793518,1.9302014112472528,-0.1042455956339836,0.8167875409126282,0.8167875409126282,0.0,172.96139526367188,148.0,36952.015625,0.0,1748.0255126953125,1.0,280.9572448730469,283.4639892578125,293.5127868652344,295.9658203125,293.1499938964844,293.1499938964844,281.25,42210.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461384177207947,1.0,0.0,0.0,3.5160605907440186,3.5160844326019287,8.249089091805217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.099609375,0.0,1433.9595947265625,1895.4371337890625,0.0,2899.116455078125,0.8799921870231628,1.0,0.0,3.0,1.0,0.0
18125820,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7160226106643677,0.2632516324520111,0.2418027967214584,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8334044218063354,0.4241053462028503,0.4063367843627929,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8321533203125,0.5176305770874023,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7415084838867188,0.2952277958393097,0.2848776876926422,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.5847567915916443,0.1434560269117355,0.6713494658470154,284.9802551269531,284.95001220703125,297.0882873535156,290.4665832519531,297.0041198730469,296.9686279296875,284.9787292480469,1.0,0.5218257308006287,0.3631479144096374,0.3631479144096374,1.0,1.0,-2.54731559753418,0.6468911170959473,1.900424599647522,-0.1025016456842422,0.9033898711204528,0.9033898711204528,0.0,166.41380310058594,151.0,35693.78125,0.0,1663.50146484375,1.0,281.2411193847656,283.6194763183594,293.4044189453125,295.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,34504.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291798233985901,1.0,0.0,0.0,3.5874814987182617,3.5875046253204346,8.587616093791439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.9189453125,0.0,1453.7188720703125,1895.4371337890625,0.0,2740.81201171875,0.8901848793029785,1.0,0.0,3.0,1.0,0.0
18125880,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7160226106643677,0.2632516324520111,0.2418027967214584,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8334044218063354,0.4241053462028503,0.4063367843627929,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8321533203125,0.5176305770874023,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7415084838867188,0.2952277958393097,0.2848776876926422,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.5847567915916443,0.1434560269117355,0.6713494658470154,284.9802551269531,284.95001220703125,297.0882873535156,290.4665832519531,297.0041198730469,296.9686279296875,284.9787292480469,1.0,0.5218257308006287,0.3631479144096374,0.3631479144096374,1.0,1.0,-2.54731559753418,0.6468911170959473,1.900424599647522,-0.1025016456842422,0.9033898711204528,0.9033898711204528,0.0,166.41380310058594,151.0,35693.78125,0.0,1663.50146484375,1.0,281.2411193847656,283.6194763183594,293.4044189453125,295.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,34504.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291798233985901,1.0,0.0,0.0,3.5874814987182617,3.5875046253204346,8.587616093791439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.9189453125,0.0,1453.7188720703125,1895.4371337890625,0.0,2740.81201171875,0.8901848793029785,1.0,0.0,3.0,1.0,0.0
