time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7156971096992493,0.0,0.2391112595796585,296.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.8332626819610596,0.0,0.4021581411361694,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.0,0.5125871896743774,296.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.741182267665863,0.0,0.2817057371139526,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.5831331014633179,0.0,0.660129964351654,284.8712463378906,294.1499938964844,297.04998779296875,290.4460754394531,296.9916687011719,296.96697998046875,284.874267578125,0.0,0.0,0.3645238876342773,0.3645238876342773,1.0,1.0,-2.51570725440979,0.6397591829299927,1.875947952270508,-0.1006095185875892,0.0,0.0,0.0,162.99691772460938,60.0,35629.7421875,0.0,1605.20751953125,0.0,280.9593505859375,283.5187683105469,293.4508361816406,295.8192749023437,293.1499938964844,293.1499938964844,278.1499938964844,42650.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32220458984375,3.3222267627716064,7.364546945609618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1243.4344482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7156971096992493,0.0,0.2391112595796585,296.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.8332626819610596,0.0,0.4021581411361694,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.0,0.5125871896743774,296.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.741182267665863,0.0,0.2817057371139526,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.5831331014633179,0.0,0.660129964351654,284.8712463378906,294.1499938964844,297.04998779296875,290.4460754394531,296.9916687011719,296.96697998046875,284.874267578125,0.0,0.0,0.3645238876342773,0.3645238876342773,1.0,1.0,-2.51570725440979,0.6397591829299927,1.875947952270508,-0.1006095185875892,0.0,0.0,0.0,162.99691772460938,60.0,35629.7421875,0.0,1605.20751953125,0.0,280.9593505859375,283.5187683105469,293.4508361816406,295.8192749023437,293.1499938964844,293.1499938964844,278.1499938964844,42650.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32220458984375,3.3222267627716064,7.364546945609618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1243.4344482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0016731980722397,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.4186857044696808,0.0,0.0017619738355278,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.4186857044696808,0.0,0.001301388721913,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0017619645223021,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0083577735349535,286.1024780273437,294.1499938964844,297.0286865234375,290.4344787597656,296.3218994140625,296.8220520019531,283.7858581542969,0.0,0.0,0.2797763645648956,0.2797763645648956,1.0,1.0,0.0010747786145657,0.0006254317704588,-0.0017002103850245,-0.00928495824337,0.0,0.0,0.0,0.0033826630096882,60.0,1773.3682861328125,-0.0,-2.1675195966963656e-05,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,3.1082890927791595e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1848400204212718e-14,1.1853975375071546e-14,6.167897440660941e-20,1.6472629467065292e-12,1.6472582846371877e-12,4.648886564265412e-18,0.0,0.0,-0.0,0.0,0.0,7.741007260386478e-25,1.0063248025680948e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0009091409156098,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0014830133877694,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,0.0020897218491882,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0010617889929562,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0026785030495375,286.68145751953125,294.1499938964844,297.0133361816406,290.4256591796875,296.0674743652344,296.7483825683594,283.3809509277344,0.0,0.0,0.2187143415212631,0.2187143415212631,1.0,1.0,-0.0071301381103694,0.0014341239584609,0.0056960140354931,-0.0241790264844894,0.0,0.0,0.0,-0.041401844471693,60.0,887.134033203125,0.0,-6.638851118623279e-06,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0918276690365727e-24,-1.3157918867388992e-24,-1.6145711095504707e-27,-1.94696008167838e-19,-1.9454406542906962e-19,-1.5194987007091752e-22,0.0,0.0,-0.0,0.0,0.0,3.441589028381751e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.443332237424328e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.93045323411934e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.30824758647941e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.94155343505554e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004721967561636,286.6174621582031,294.1499938964844,296.9766540527344,290.40313720703125,295.9871520996094,296.69403076171875,283.09716796875,0.0,0.0,0.0729047805070877,0.0729047805070877,1.0,1.0,-0.0044690072536468,2.164904253731948e-05,0.0044473581947386,-0.0226752329617738,0.0,0.0,0.0,-0.027178892865777,60.0,153.40577697753906,0.0,-6.903367477661959e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2014212782106814e-37,2.6621253895996115e-37,1.4505374018681396e-37,-3.840653302355909e-21,-1.902529747207777e-21,-1.9381237570965242e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.443332237424328e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.93045323411934e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.30824758647941e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.94155343505554e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004721967561636,286.6174621582031,294.1499938964844,296.9766540527344,290.40313720703125,295.9871520996094,296.69403076171875,283.09716796875,0.0,0.0,0.0729047805070877,0.0729047805070877,1.0,1.0,-0.0044690072536468,2.164904253731948e-05,0.0044473581947386,-0.0226752329617738,0.0,0.0,0.0,-0.027178892865777,60.0,153.40577697753906,0.0,-6.903367477661959e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2014212782106814e-37,2.6621253895996115e-37,1.4505374018681396e-37,-3.840653302355909e-21,-1.902529747207777e-21,-1.9381237570965242e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.621746721677482e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0001013178698485,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,7.48240199754946e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000101321056718,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.000480632064864,286.6116638183594,294.1499938964844,296.9583435058594,290.3911437988281,295.9966125488281,296.7132568359375,283.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253017535433,1.57837138914374e-08,0.0010252859210595,-0.0221873205155134,0.0,0.0,0.0,-0.0091905556619167,60.0,65.49649047851562,0.0,-7.16732841965495e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.251012437233576e-43,-3.951661669395984e-43,-2.129973665773722e-43,-3.816108898721029e-21,-1.907438506765718e-21,-1.9086703919553107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.621788194635884e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001013232467812,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,7.4837364081759e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001013224755297,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0004806166689377,286.6057434082031,294.1499938964844,296.94000244140625,290.3786926269531,296.0053100585937,296.7538757324219,283.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102530058939,8.831964493083433e-09,0.0010252917418256,-0.0221635419875383,0.0,0.0,0.0,-0.0091864559799432,60.0,29.5435848236084,0.0,-7.167403737184942e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815215075139203e-21,-1.9076170291440127e-21,-1.9075982479435816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.619430056773126e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0001012983266264,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.481881038984284e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001012976208585,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004804992640856,286.5934143066406,294.1499938964844,296.9033203125,290.3524475097656,296.0219421386719,296.8060607910156,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250478517264,8.792981454064375e-09,0.0010250391205772,-0.02208655141294,0.0,0.0,0.0,-0.0091718742623925,60.0,12.197235107421877,0.0,-7.163870918702743e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815228807629841e-21,-1.9076142018665288e-21,-1.907614807711704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.619430056773126e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0001012983266264,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.481881038984284e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001012976208585,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004804992640856,286.5934143066406,294.1499938964844,296.9033203125,290.3524475097656,296.0219421386719,296.8060607910156,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250478517264,8.792981454064375e-09,0.0010250391205772,-0.02208655141294,0.0,0.0,0.0,-0.0091718742623925,60.0,12.197235107421877,0.0,-7.163870918702743e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815228807629841e-21,-1.9076142018665288e-21,-1.907614807711704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,9.615917224436998e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001012613211059,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,7.479148189304397e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.000101260622614,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0004803239426109,286.58056640625,294.1499938964844,296.8666687011719,290.3245544433594,296.0375671386719,296.829833984375,283.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246721794828,8.749042379463391e-09,0.0010246634483337,-0.0219714920967817,0.0,0.0,0.0,-0.0091500915586948,60.0,10.312299728393556,0.0,-7.158620007885474e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8152284037330576e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,9.615917224436998e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0001012613211059,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,7.479148189304397e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.000101260622614,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0004803239426109,286.58056640625,294.1499938964844,296.8666687011719,290.3245544433594,296.0375671386719,296.829833984375,283.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246721794828,8.749042379463391e-09,0.0010246634483337,-0.0219714920967817,0.0,0.0,0.0,-0.0091500915586948,60.0,10.312299728393556,0.0,-7.158620007885474e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8152284037330576e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.611283894628286e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001012125139823,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.475542952306569e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001012118300423,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004800926544703,286.56719970703125,294.1499938964844,296.8299865722656,290.2951965332031,296.0522155761719,296.8345642089844,283.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241771815344,8.691149133710496e-09,0.0010241684503853,-0.0218198932707309,0.0,0.0,0.0,-0.0091213919222354,60.0,10.325034141540527,0.0,-7.151704295438321e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.8152284037330576e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.611283894628286e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001012125139823,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.475542952306569e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001012118300423,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004800926544703,286.56719970703125,294.1499938964844,296.8299865722656,290.2951965332031,296.0522155761719,296.8345642089844,283.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241771815344,8.691149133710496e-09,0.0010241684503853,-0.0218198932707309,0.0,0.0,0.0,-0.0091213919222354,60.0,10.325034141540527,0.0,-7.151704295438321e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.8152284037330576e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.605583181837574e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.00010115247278,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.471107528544962e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.00010115178884,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0004798080190084,286.55340576171875,294.1499938964844,296.7933349609375,290.2645263671875,296.0658874511719,296.8264465332031,283.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235683294013,8.619958968836272e-09,0.0010235597146674,-0.0216334722936153,0.0,0.0,0.0,-0.009086100384593,60.0,10.900921821594238,0.0,-7.143204072690423e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.605583181837574e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.00010115247278,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.471107528544962e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.00010115178884,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0004798080190084,286.55340576171875,294.1499938964844,296.7933349609375,290.2645263671875,296.0658874511719,296.8264465332031,283.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235683294013,8.619958968836272e-09,0.0010235597146674,-0.0216334722936153,0.0,0.0,0.0,-0.009086100384593,60.0,10.900921821594238,0.0,-7.143204072690423e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.9076142018665288e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.602338104741648e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001011182903312,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,7.468582771252841e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0001011176136671,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004796459979843,286.5463562011719,294.1499938964844,296.7749938964844,290.24871826171875,296.0723876953125,296.8189392089844,283.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579444710221651e-09,0.0010232132626697,-0.0215273778885602,0.0,0.0,0.0,-0.0090660154819488,60.0,10.54517650604248,0.0,-7.138368829373577e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.59886674536392e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001010817286442,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.465881935786456e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001010810592561,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,0.0004794726555701,286.5391845703125,294.1499938964844,296.75665283203125,290.232666015625,296.07867431640625,296.809814453125,283.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228513274341,8.536110485124482e-09,0.0010228427127003,-0.0214138999581336,0.0,0.0,0.0,-0.0090445335954427,60.0,14.18830108642578,0.0,-7.133198920428185e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.591213893145324e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001010011328617,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,7.459929474862292e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0001010004707495,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.00047909055138,286.524658203125,294.1499938964844,296.7200012207031,290.19976806640625,296.090576171875,296.78765869140625,283.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220346739515,8.440607324189386e-09,0.001022026175633,-0.0211638044565916,0.0,0.0,0.0,-0.008997187949717,60.0,15.837029457092283,0.0,-7.12181247308763e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.591213893145324e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001010011328617,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,7.459929474862292e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0001010004707495,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.00047909055138,286.524658203125,294.1499938964844,296.7200012207031,290.19976806640625,296.090576171875,296.78765869140625,283.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220346739515,8.440607324189386e-09,0.001022026175633,-0.0211638044565916,0.0,0.0,0.0,-0.008997187949717,60.0,15.837029457092283,0.0,-7.12181247308763e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.58267119131051e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001009111510938,299.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.453282887581736e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001009105035336,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0004786639474332,286.509765625,294.1499938964844,296.6833190917969,290.166015625,296.10162353515625,296.7614440917969,283.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211230255663,8.334004597543299e-09,0.0010211146436631,-0.0208846386522054,0.0,0.0,0.0,-0.008944340981543,60.0,15.72370719909668,0.0,-7.109112232228655e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.58267119131051e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001009111510938,299.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.453282887581736e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001009105035336,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0004786639474332,286.509765625,294.1499938964844,296.6833190917969,290.166015625,296.10162353515625,296.7614440917969,283.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211230255663,8.334004597543299e-09,0.0010211146436631,-0.0208846386522054,0.0,0.0,0.0,-0.008944340981543,60.0,15.72370719909668,0.0,-7.109112232228655e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.573312854627149e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.000100812598248,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.446003291988745e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001008119506877,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0004781966563314,286.4945983886719,294.1499938964844,296.64666748046875,290.13153076171875,296.1117858886719,296.73248291015625,283.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020124531351,8.217253544273717e-09,0.0010201163822785,-0.0205788910388946,0.0,0.0,0.0,-0.008886463008821,60.0,15.306427001953123,0.0,-7.095216858488129e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.573312854627149e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.000100812598248,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.446003291988745e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001008119506877,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0004781966563314,286.4945983886719,294.1499938964844,296.64666748046875,290.13153076171875,296.1117858886719,296.73248291015625,283.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020124531351,8.217253544273717e-09,0.0010201163822785,-0.0205788910388946,0.0,0.0,0.0,-0.008886463008821,60.0,15.306427001953123,0.0,-7.095216858488129e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.563209459884092e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001007061873679,299.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,7.438143802573904e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001007055470836,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004776920832227,286.4791259765625,294.1499938964844,296.6099853515625,290.0964660644531,296.1210632324219,296.7015991210937,283.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190466418862,8.091211256555653e-09,0.001019038609229,-0.0202488042414188,0.0,0.0,0.0,-0.0088239777833223,60.0,14.85177516937256,0.0,-7.080230801648213e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.563209459884092e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001007061873679,299.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,7.438143802573904e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001007055470836,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004776920832227,286.4791259765625,294.1499938964844,296.6099853515625,290.0964660644531,296.1210632324219,296.7015991210937,283.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190466418862,8.091211256555653e-09,0.001019038609229,-0.0202488042414188,0.0,0.0,0.0,-0.0088239777833223,60.0,14.85177516937256,0.0,-7.080230801648213e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,9.557897283229976e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001006502352538,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,7.434011058649048e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0001006496095214,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004774268018081,286.4713134765625,294.1499938964844,296.5916748046875,290.0787658691406,296.1253662109375,296.6856994628906,283.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184800485149,8.024946041018666e-09,0.0010184720158576,-0.0200752634555101,0.0,0.0,0.0,-0.0087911281734704,60.0,14.629066467285156,0.0,-7.072357988135991e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.552429401082918e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0001005926533252,299.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.429758261423558e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001005920275929,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0004771537496708,286.4634094238281,294.1499938964844,296.5733337402344,290.0610046386719,296.1294860839844,296.6695251464844,283.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178968077525,7.956748149240411e-09,0.0010178888915106,-0.0198966581374406,0.0,0.0,0.0,-0.0087573193013668,60.0,14.411253929138184,0.0,-7.064260643119269e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.541049075778574e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001004727964755,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.420905603794381e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001004721780191,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004765853809658,286.447509765625,294.1499938964844,296.5366516113281,290.02520751953125,296.1371154785156,296.63671875,283.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166829451918,7.814800362382357e-09,0.0010166750289499,-0.0195249021053314,0.0,0.0,0.0,-0.0086869494989514,60.0,13.991094589233398,0.0,-7.04742149082449e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.541049075778574e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001004727964755,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.420905603794381e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001004721780191,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004765853809658,286.447509765625,294.1499938964844,296.5366516113281,290.02520751953125,296.1371154785156,296.63671875,283.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166829451918,7.814800362382357e-09,0.0010166750289499,-0.0195249021053314,0.0,0.0,0.0,-0.0086869494989514,60.0,13.991094589233398,0.0,-7.04742149082449e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,9.529157250653952e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.000100347562693,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.411654951283708e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001003469515126,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0004759915173053,286.431396484375,294.1499938964844,296.5,289.98931884765625,296.1439208984375,296.6033935546875,283.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154146002605,7.66649055350399e-09,0.0010154069168493,-0.0191364772617816,0.0,0.0,0.0,-0.0086134262382984,60.0,13.592474937438965,0.0,-7.029848347883674e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,9.529157250653952e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.000100347562693,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.411654951283708e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001003469515126,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0004759915173053,286.431396484375,294.1499938964844,296.5,289.98931884765625,296.1439208984375,296.6033935546875,283.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154146002605,7.66649055350399e-09,0.0010154069168493,-0.0191364772617816,0.0,0.0,0.0,-0.0086134262382984,60.0,13.592474937438965,0.0,-7.029848347883674e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.516966383671388e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001002191711449,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.402172195725143e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001002185672405,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0004753826651722,286.4151306152344,294.1499938964844,296.4633483886719,289.95343017578125,296.1499328613281,296.5697631835937,283.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014114357531,7.514446842549205e-09,0.0010141067905351,-0.0187382623553276,0.0,0.0,0.0,-0.008538051508367,60.0,13.214783668518066,0.0,-7.011855984728754e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.516966383671388e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001002191711449,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.402172195725143e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001002185672405,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0004753826651722,286.4151306152344,294.1499938964844,296.4633483886719,289.95343017578125,296.1499328613281,296.5697631835937,283.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014114357531,7.514446842549205e-09,0.0010141067905351,-0.0187382623553276,0.0,0.0,0.0,-0.008538051508367,60.0,13.214783668518066,0.0,-7.011855984728754e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,9.50471148826182e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001000901102088,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.39263923605904e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001000895208562,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004747706698253,286.3987121582031,294.1499938964844,296.4266662597656,289.9176940917969,296.1552124023437,296.5359802246094,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128073627129,7.361619758228244e-09,0.0010127999121323,-0.0183379873633384,0.0,0.0,0.0,-0.008462288416922,60.0,12.856032371520996,0.0,-6.993793988385735e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,9.50471148826182e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001000901102088,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,7.39263923605904e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001000895208562,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004747706698253,286.3987121582031,294.1499938964844,296.4266662597656,289.9176940917969,296.1552124023437,296.5359802246094,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128073627129,7.361619758228244e-09,0.0010127999121323,-0.0183379873633384,0.0,0.0,0.0,-0.008462288416922,60.0,12.856032371520996,0.0,-6.993793988385735e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.498633880866691e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001000261036097,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.387912046397105e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001000255142571,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0004744671459775,286.3904724121094,294.1499938964844,296.4083251953125,289.8999328613281,296.1575012207031,296.51904296875,283.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121591622009,7.285824388247875e-09,0.0010121518280357,-0.0181394647806882,0.0,0.0,0.0,-0.0084247132763266,60.0,12.684778213500977,0.0,-6.984844702628834e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.492616663919762e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,9.996273001888768e-05,299.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,7.3832314228639e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,9.996214794227852e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.000474166648928,286.3821716308594,294.1499938964844,296.3900146484375,289.8822326660156,296.1596374511719,296.5020751953125,283.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115173645317,7.210781749478201e-09,0.0010115101467818,-0.0179429128766059,0.0,0.0,0.0,-0.0083875115960836,60.0,12.518220901489258,0.0,-6.975989919055793e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
