time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.480845619691536e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.98387622530572e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,7.374074630206451e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.983818745240568e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0004735787515528,286.36553955078125,294.1499938964844,296.35333251953125,289.8472595214844,296.163330078125,296.4681396484375,283.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102619417011,7.063979179378066e-09,0.0010102548403665,-0.0175584014505147,0.0,0.0,0.0,-0.0083147352561354,60.0,12.19759464263916,0.0,-6.958684650726354e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.480845619691536e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.98387622530572e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,7.374074630206451e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.983818745240568e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0004735787515528,286.36553955078125,294.1499938964844,296.35333251953125,289.8472595214844,296.163330078125,296.4681396484375,283.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102619417011,7.063979179378066e-09,0.0010102548403665,-0.0175584014505147,0.0,0.0,0.0,-0.0083147352561354,60.0,12.19759464263916,0.0,-6.958684650726354e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.469574433751404e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,9.97200550045818e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,7.365306373685598e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.97194874798879e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004730158543679,286.34881591796875,294.1499938964844,296.3166809082031,289.8128662109375,296.1662902832031,296.4341735839844,283.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090597206726,6.923406736802917e-09,0.0010090527357533,-0.0171901993453502,0.0,0.0,0.0,-0.0082450471818447,60.0,11.894397735595703,0.0,-6.94213326823956e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.469574433751404e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,9.97200550045818e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,7.365306373685598e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.97194874798879e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004730158543679,286.34881591796875,294.1499938964844,296.3166809082031,289.8128662109375,296.1662902832031,296.4341735839844,283.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090597206726,6.923406736802917e-09,0.0010090527357533,-0.0171901993453502,0.0,0.0,0.0,-0.0082450471818447,60.0,11.894397735595703,0.0,-6.94213326823956e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.458904241910204e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.960768511518836e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.3570066888351e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.960712486645208e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004724829923361,286.33203125,294.1499938964844,296.2799987792969,289.7792053222656,296.1685485839844,296.4001770019531,283.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079216444864,6.790334960982136e-09,0.0010079148923978,-0.0168416406959295,0.0,0.0,0.0,-0.0081790778785943,60.0,11.60784149169922,0.0,-6.926482853941708e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.458904241910204e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.960768511518836e-05,299.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,7.3570066888351e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.960712486645208e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004724829923361,286.33203125,294.1499938964844,296.2799987792969,289.7792053222656,296.1685485839844,296.4001770019531,283.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079216444864,6.790334960982136e-09,0.0010079148923978,-0.0168416406959295,0.0,0.0,0.0,-0.0081790778785943,60.0,11.60784149169922,0.0,-6.926482853941708e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.448917990084738e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.950251114787534e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.349238148890436e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,9.950195817509666e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0004719842690974,286.3151550292969,294.1499938964844,296.24334716796875,289.7464294433594,296.1700744628906,296.3661499023437,284.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068563278764,6.665776375314181e-09,0.0010068496922031,-0.0165153723210096,0.0,0.0,0.0,-0.0081173283979296,60.0,11.337143898010254,0.0,-6.911849936841463e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.448917990084738e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.950251114787534e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.349238148890436e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,9.950195817509666e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0004719842690974,286.3151550292969,294.1499938964844,296.24334716796875,289.7464294433594,296.1700744628906,296.3661499023437,284.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068563278764,6.665776375314181e-09,0.0010068496922031,-0.0165153723210096,0.0,0.0,0.0,-0.0081173283979296,60.0,11.337143898010254,0.0,-6.911849936841463e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.444195165997372e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,9.945277270162478e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.345564517891034e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.945222700480372e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0004717484116554,286.3067321777344,294.1499938964844,296.2250061035156,289.7304077148437,296.17059326171875,296.34912109375,284.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063525987789,6.6068692738951995e-09,0.0010063459631055,-0.0163610689342021,0.0,0.0,0.0,-0.00808812584728,60.0,11.207672119140623,0.0,-6.904934934937047e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.439655696041882e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.940496238414198e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,7.342033495660871e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,9.940441668732092e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0004715217219199,286.2982788085937,294.1499938964844,296.2066650390625,289.71466064453125,296.1709289550781,296.3320617675781,284.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058683110401,6.550244346925638e-09,0.001005861791782,-0.0162127446383237,0.0,0.0,0.0,-0.0080600539222359,60.0,11.08186149597168,0.0,-6.898291360357689e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.431070793652908e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.931455133482814e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,7.335354894166812e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.931401291396468e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0004710929933935,286.2813720703125,294.1499938964844,296.1700134277344,289.6840515136719,296.1711120605469,296.2979431152344,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049524717032,6.4431540103271345e-09,0.0010049459524452,-0.0159322246909141,0.0,0.0,0.0,-0.0080069648101925,60.0,10.84077262878418,0.0,-6.885735359674072e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.431070793652908e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.931455133482814e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,7.335354894166812e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.931401291396468e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0004710929933935,286.2813720703125,294.1499938964844,296.1700134277344,289.6840515136719,296.1711120605469,296.2979431152344,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049524717032,6.4431540103271345e-09,0.0010049459524452,-0.0159322246909141,0.0,0.0,0.0,-0.0080069648101925,60.0,10.84077262878418,0.0,-6.885735359674072e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.42290571401827e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.922856406774372e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,7.329003710765392e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.922803292283788e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004706852778326,286.2644348144531,294.1499938964844,296.1333312988281,289.6547546386719,296.1706237792969,296.2637939453125,284.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040814522653,6.341306146850911e-09,0.0010040750494226,-0.0156654343008995,0.0,0.0,0.0,-0.0079564740881323,60.0,10.613475799560549,0.0,-6.873804636597924e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.42290571401827e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.922856406774372e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,7.329003710765392e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.922803292283788e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004706852778326,286.2644348144531,294.1499938964844,296.1333312988281,289.6547546386719,296.1706237792969,296.2637939453125,284.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040814522653,6.341306146850911e-09,0.0010040750494226,-0.0156654343008995,0.0,0.0,0.0,-0.0079564740881323,60.0,10.613475799560549,0.0,-6.873804636597924e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.414988016942516e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,9.914516704156996e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,7.322844612644985e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.914464317262171e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.000470289873192,286.2474975585937,294.1499938964844,296.0966796875,289.6268920898437,296.1694641113281,296.2295837402344,284.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032367426902,6.242530048439221e-09,0.0010032304562628,-0.0154066868126392,0.0,0.0,0.0,-0.0079075070098042,60.0,10.399251937866213,0.0,-6.862243395744373e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.414988016942516e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,9.914516704156996e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,7.322844612644985e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.914464317262171e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.000470289873192,286.2474975585937,294.1499938964844,296.0966796875,289.6268920898437,296.1694641113281,296.2295837402344,284.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032367426902,6.242530048439221e-09,0.0010032304562628,-0.0154066868126392,0.0,0.0,0.0,-0.0079075070098042,60.0,10.399251937866213,0.0,-6.862243395744373e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.407219476997852e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.906334889819846e-05,299.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,7.316801202250645e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.906283230520783e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.000469901919132,286.2305603027344,294.1499938964844,296.0599975585937,289.6006164550781,296.1676940917969,296.1953430175781,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024078655987,6.145615127906012e-09,0.0010024016955867,-0.0151528120040893,0.0,0.0,0.0,-0.0078594619408249,60.0,10.197497367858888,0.0,-6.850909528566262e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.407219476997852e-05,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.906334889819846e-05,299.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,7.316801202250645e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.906283230520783e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.000469901919132,286.2305603027344,294.1499938964844,296.0599975585937,289.6006164550781,296.1676940917969,296.1953430175781,284.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024078655987,6.145615127906012e-09,0.0010024016955867,-0.0151528120040893,0.0,0.0,0.0,-0.0078594619408249,60.0,10.197497367858888,0.0,-6.850909528566262e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.403369767824188e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.902280726237224e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,7.313806418096647e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,9.902229794533925e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0004697096883319,286.2221069335937,294.1499938964844,296.0416564941406,289.5881042480469,296.1665954589844,296.17822265625,284.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019971523433,6.097593541198876e-09,0.0010019910987466,-0.0150270164012908,0.0,0.0,0.0,-0.0078356554731726,60.0,10.100996017456056,0.0,-6.845297662039229e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.399541886523366e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.898249118123204e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,7.310828368645161e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,9.898198186419904e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0004695185052696,286.2136535644531,294.1499938964844,296.0233459472656,289.5760498046875,296.1653137207031,296.1611328125,284.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015887673944,6.049839740285279e-09,0.0010015827137976,-0.0149019211530685,0.0,0.0,0.0,-0.0078119821846485,60.0,10.00740909576416,0.0,-6.839718480478042e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,9.39194724196568e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,9.890250657917932e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.304921018658206e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.890200453810394e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0004691392532549,286.1967468261719,294.1499938964844,295.9866638183594,289.5533447265625,296.1623229980469,296.1268920898437,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007786331698,5.9551008568803354e-09,0.0010007726959884,-0.0146537404507398,0.0,0.0,0.0,-0.0077650155872106,60.0,9.829201698303224,0.0,-6.828657461710463e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,9.39194724196568e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,9.890250657917932e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.304921018658206e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.890200453810394e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0004691392532549,286.1967468261719,294.1499938964844,295.9866638183594,289.5533447265625,296.1623229980469,296.1268920898437,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007786331698,5.9551008568803354e-09,0.0010007726959884,-0.0146537404507398,0.0,0.0,0.0,-0.0077650155872106,60.0,9.829201698303224,0.0,-6.828657461710463e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.384039003634824e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.881921869236976e-05,299.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.298769196495414e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.8818723927252e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0004687443433795,286.1799011230469,294.1499938964844,295.95001220703125,289.5326232910156,296.15869140625,296.0927124023437,284.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999349713325,5.856456208874761e-09,0.0009999291505664,-0.0143953254446387,0.0,0.0,0.0,-0.0077161132358014,60.0,9.661880493164062,0.0,-6.817149511562094e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.384039003634824e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.881921869236976e-05,299.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.298769196495414e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.8818723927252e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0004687443433795,286.1799011230469,294.1499938964844,295.95001220703125,289.5326232910156,296.15869140625,296.0927124023437,284.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999349713325,5.856456208874761e-09,0.0009999291505664,-0.0143953254446387,0.0,0.0,0.0,-0.0077161132358014,60.0,9.661880493164062,0.0,-6.817149511562094e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,9.37488512136042e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,9.872281952993944e-05,299.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,7.291648216778412e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.872232476482168e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004682871804106,286.1630859375,294.1499938964844,295.913330078125,289.5137023925781,296.154541015625,296.05865478515625,284.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.742292419341766e-09,0.0009989539394155,-0.0140962526202201,0.0,0.0,0.0,-0.0076595223508775,60.0,9.503791809082031,0.0,-6.803843177749513e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,9.37488512136042e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,9.872281952993944e-05,299.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,7.291648216778412e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.872232476482168e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004682871804106,286.1630859375,294.1499938964844,295.913330078125,289.5137023925781,296.154541015625,296.05865478515625,284.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.742292419341766e-09,0.0009989539394155,-0.0140962526202201,0.0,0.0,0.0,-0.0076595223508775,60.0,9.503791809082031,0.0,-6.803843177749513e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,9.361539559904486e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,9.858226985670626e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.281267608050257e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.858178964350373e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004676206444855,286.1463623046875,294.1499938964844,295.8766784667969,289.4961853027344,296.1497802734375,296.0250244140625,284.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975358843803,5.575900630105934e-09,0.0009975302964448,-0.0136603526771068,0.0,0.0,0.0,-0.0075770304538309,60.0,9.355762481689451,0.0,-6.784473072229957e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,9.361539559904486e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,9.858226985670626e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.281267608050257e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.858178964350373e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004676206444855,286.1463623046875,294.1499938964844,295.8766784667969,289.4961853027344,296.1497802734375,296.0250244140625,284.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975358843803,5.575900630105934e-09,0.0009975302964448,-0.0136603526771068,0.0,0.0,0.0,-0.0075770304538309,60.0,9.355762481689451,0.0,-6.784473072229957e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.353997302241623e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.850283822743222e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,7.275401003425941e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.850235801422969e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0004672439536079,286.1380310058594,294.1499938964844,295.8583374023437,289.4879455566406,296.1471862792969,296.00836181640625,284.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967315709218,5.4818682926338624e-09,0.0009967260994017,-0.0134140122681856,0.0,0.0,0.0,-0.0075304144993424,60.0,9.29128074645996,0.0,-6.773539240612082e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.345739090349524e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.841586870606989e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.268977060448378e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.841539576882496e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0004668314941227,286.12969970703125,294.1499938964844,295.8399963378906,289.48004150390625,296.1444702148437,295.9919128417969,284.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958513546735,5.37892175245247e-09,0.0009958458831533,-0.013144314289093,0.0,0.0,0.0,-0.0074793798848986,60.0,9.231008529663086,0.0,-6.761577964198295e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,9.328020678367466e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.822927677305417e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.255194941535592e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.822881111176684e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0004659465048462,286.1131286621094,294.1499938964844,295.8033447265625,289.4652099609375,296.1385803222656,295.9595031738281,284.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939625160768,5.158051319398281e-09,0.0009939573938027,-0.0125656714662909,0.0,0.0,0.0,-0.0073698856867849,60.0,9.11624240875244,0.0,-6.735952240433107e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,9.328020678367466e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.822927677305417e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.255194941535592e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.822881111176684e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0004659465048462,286.1131286621094,294.1499938964844,295.8033447265625,289.4652099609375,296.1385803222656,295.9595031738281,284.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939625160768,5.158051319398281e-09,0.0009939573938027,-0.0125656714662909,0.0,0.0,0.0,-0.0073698856867849,60.0,9.11624240875244,0.0,-6.735952240433107e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.309477172791958e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.803399734664708e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,7.240771810756996e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.803353168535978e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004650203627534,286.0966491699219,294.1499938964844,295.76666259765625,289.4516296386719,296.1321716308594,295.9278259277344,284.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919856674969,4.926905550206584e-09,0.0009919807780534,-0.0119600966572761,0.0,0.0,0.0,-0.0072552962228655,60.0,9.007294654846191,0.0,-6.709186095577024e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.309477172791958e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.803399734664708e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,7.240771810756996e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.803353168535978e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004650203627534,286.0966491699219,294.1499938964844,295.76666259765625,289.4516296386719,296.1321716308594,295.9278259277344,284.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919856674969,4.926905550206584e-09,0.0009919807780534,-0.0119600966572761,0.0,0.0,0.0,-0.0072552962228655,60.0,9.007294654846191,0.0,-6.709186095577024e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.29093948798254e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,9.783877612790091e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,7.226352317957208e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.783832501852884e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0004640944534912,286.08026123046875,294.1499938964844,295.7300109863281,289.439208984375,296.125244140625,295.8968505859375,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900094009935,4.69583394391293e-09,0.0009900047443807,-0.0113547034561634,0.0,0.0,0.0,-0.0071407430805265,60.0,8.903730392456055,0.0,-6.682481057396218e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.29093948798254e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,9.783877612790091e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,7.226352317957208e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.783832501852884e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0004640944534912,286.08026123046875,294.1499938964844,295.7300109863281,289.439208984375,296.125244140625,295.8968505859375,284.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900094009935,4.69583394391293e-09,0.0009900047443807,-0.0113547034561634,0.0,0.0,0.0,-0.0071407430805265,60.0,8.903730392456055,0.0,-6.682481057396218e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.273151226807386e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.765144932316616e-05,299.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.212516356958076e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.765099821379408e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004632060008589,286.06396484375,294.1499938964844,295.6933288574219,289.42791748046875,296.1177978515625,295.8664855957031,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881131118163,4.4740993132563744e-09,0.0009881085716187,-0.010773760266602,0.0,0.0,0.0,-0.007030819542706,60.0,8.805863380432129,0.0,-6.656905782165269e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.273151226807386e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.765144932316616e-05,299.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.212516356958076e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.765099821379408e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004632060008589,286.06396484375,294.1499938964844,295.6933288574219,289.42791748046875,296.1177978515625,295.8664855957031,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881131118163,4.4740993132563744e-09,0.0009881085716187,-0.010773760266602,0.0,0.0,0.0,-0.007030819542706,60.0,8.805863380432129,0.0,-6.656905782165269e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.264717664336786e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.756263170856982e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.205956353573129e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.756218787515536e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004627847520168,286.0558776855469,294.1499938964844,295.67498779296875,289.42266845703125,296.1138916015625,295.8515625,284.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872143855318,4.3689691864301494e-09,0.0009872099617496,-0.010498316027224,0.0,0.0,0.0,-0.0069787036627531,60.0,8.759350776672363,0.0,-6.644796712862444e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
