time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.256615885533392e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.747731382958592e-05,299.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,7.199654646683484e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,9.747686999617144e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.000462380121462,286.0478210449219,294.1499938964844,295.6566772460937,289.41766357421875,296.1098327636719,295.8367614746094,284.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863508166745,4.267979747396566e-09,0.0009863465093076,-0.01023371797055,0.0,0.0,0.0,-0.0069286390207707,60.0,8.714310646057129,0.0,-6.633175075876352e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.241302905138582e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.731604222906752e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.187743176473305e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,9.731560567161068e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0004616152727976,286.0317687988281,294.1499938964844,295.6199951171875,289.4084167480469,296.1014099121094,295.8074035644531,284.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847176261246,4.077084003739628e-09,0.0009847135515883,-0.0097335567697882,0.0,0.0,0.0,-0.006834000814706,60.0,8.627908706665039,0.0,-6.611235647824287e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.241302905138582e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.731604222906752e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.187743176473305e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,9.731560567161068e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0004616152727976,286.0317687988281,294.1499938964844,295.6199951171875,289.4084167480469,296.1014099121094,295.8074035644531,284.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847176261246,4.077084003739628e-09,0.0009847135515883,-0.0097335567697882,0.0,0.0,0.0,-0.006834000814706,60.0,8.627908706665039,0.0,-6.611235647824287e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.2272661277093e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.71682311501354e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,7.176825602073222e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.716779459267856e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0004609142488334,286.01580810546875,294.1499938964844,295.5833435058594,289.40008544921875,296.09246826171875,295.7784729003906,284.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832213399931,3.902106193720556e-09,0.0009832173818722,-0.0092750946059823,0.0,0.0,0.0,-0.0067472569644451,60.0,8.54727840423584,0.0,-6.591157131197178e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.2272661277093e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.71682311501354e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,7.176825602073222e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.716779459267856e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0004609142488334,286.01580810546875,294.1499938964844,295.5833435058594,289.40008544921875,296.09246826171875,295.7784729003906,284.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832213399931,3.902106193720556e-09,0.0009832173818722,-0.0092750946059823,0.0,0.0,0.0,-0.0067472569644451,60.0,8.54727840423584,0.0,-6.591157131197178e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,9.213951125275344e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.702800161903724e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,7.166468276409432e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.702757961349562e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004602492263074,286.0,294.1499938964844,295.5466613769531,289.39263916015625,296.08306884765625,295.7499389648437,284.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818016551434,3.73611275250596e-09,0.0009817979298532,-0.0088401669636368,0.0,0.0,0.0,-0.0066649671643972,60.0,8.471693992614746,0.0,-6.572137323246352e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,9.213951125275344e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.702800161903724e-05,299.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,7.166468276409432e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.702757961349562e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004602492263074,286.0,294.1499938964844,295.5466613769531,289.39263916015625,296.08306884765625,295.7499389648437,284.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818016551434,3.73611275250596e-09,0.0009817979298532,-0.0088401669636368,0.0,0.0,0.0,-0.0066649671643972,60.0,8.471693992614746,0.0,-6.572137323246352e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,9.200700878864154e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.688845602795482e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.15616115485318e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.68880412983708e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0004595874052029,285.9842834472656,294.1499938964844,295.510009765625,289.3860168457031,296.0732116699219,295.7218017578125,284.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803889552131,3.570925777296452e-09,0.0009803853463381,-0.0084073478356003,0.0,0.0,0.0,-0.0065830764360725,60.0,8.400501251220703,0.0,-6.553237597017869e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,9.200700878864154e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.688845602795482e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.15616115485318e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.68880412983708e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0004595874052029,285.9842834472656,294.1499938964844,295.510009765625,289.3860168457031,296.0732116699219,295.7218017578125,284.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803889552131,3.570925777296452e-09,0.0009803853463381,-0.0084073478356003,0.0,0.0,0.0,-0.0065830764360725,60.0,8.400501251220703,0.0,-6.553237597017869e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.193670121021567e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,9.68144231592305e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,7.150693272706121e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,9.681400842964648e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0004592362674884,285.9765014648437,294.1499938964844,295.4916687011719,289.3829650878906,296.0680236816406,295.70806884765625,284.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796393569558,3.4832889905800357e-09,0.0009796358644962,-0.0081777218729257,0.0,0.0,0.0,-0.0065396302379667,60.0,8.36674976348877,0.0,-6.543221786614596e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.18641235330142e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.67379892244935e-05,299.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.145047857193276e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.67375744949095e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004588737792801,285.9687194824219,294.1499938964844,295.47332763671875,289.380126953125,296.0627746582031,295.6944580078125,284.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788647294044,3.392812919500443e-09,0.0009788613533601,-0.0079406565055251,0.0,0.0,0.0,-0.0064947730861604,60.0,8.333609580993652,0.0,-6.532889784693907e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.170186967821792e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.656712063588202e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,7.132426981115714e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.6566705906298e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004580633540172,285.9532775878906,294.1499938964844,295.4366760253906,289.3749389648437,296.0520324707031,295.6675109863281,284.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771371260285,3.190566921773552e-09,0.0009771339828148,-0.0074107213877141,0.0,0.0,0.0,-0.0063945213332772,60.0,8.268261909484863,0.0,-6.509822725320191e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.170186967821792e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.656712063588202e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,7.132426981115714e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.6566705906298e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004580633540172,285.9532775878906,294.1499938964844,295.4366760253906,289.3749389648437,296.0520324707031,295.6675109863281,284.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771371260285,3.190566921773552e-09,0.0009771339828148,-0.0074107213877141,0.0,0.0,0.0,-0.0063945213332772,60.0,8.268261909484863,0.0,-6.509822725320191e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,9.152330312645064e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,9.637907351134344e-05,299.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,7.118537178030238e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.637866605771706e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0004571714671328,285.9379577636719,294.1499938964844,295.3999938964844,289.370361328125,296.04083251953125,295.6420288085937,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752348414622,2.967999179759317e-09,0.0009752318728715,-0.0068275327794253,0.0,0.0,0.0,-0.0062841903418302,60.0,8.20551586151123,0.0,-6.484484771362986e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,9.152330312645064e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,9.637907351134344e-05,299.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,7.118537178030238e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.637866605771706e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0004571714671328,285.9379577636719,294.1499938964844,295.3999938964844,289.370361328125,296.04083251953125,295.6420288085937,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752348414622,2.967999179759317e-09,0.0009752318728715,-0.0068275327794253,0.0,0.0,0.0,-0.0062841903418302,60.0,8.20551586151123,0.0,-6.484484771362986e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.132587729254736e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.617116302251816e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.103181269485503e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.6170770120807e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0004561854002531,285.9227905273437,294.1499938964844,295.36334228515625,289.3663635253906,296.0291748046875,295.6182556152344,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731307509355,2.721938230365594e-09,0.0009731280151754,-0.0061827786266803,0.0,0.0,0.0,-0.0061622085049748,60.0,8.144643783569336,0.0,-6.456529888509976e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.132587729254736e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.617116302251816e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.103181269485503e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.6170770120807e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0004561854002531,285.9227905273437,294.1499938964844,295.36334228515625,289.3663635253906,296.0291748046875,295.6182556152344,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731307509355,2.721938230365594e-09,0.0009731280151754,-0.0061827786266803,0.0,0.0,0.0,-0.0061622085049748,60.0,8.144643783569336,0.0,-6.456529888509976e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.111185499932616e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.59457756835036e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,7.086534606060013e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.594538278179245e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004551163874566,285.90777587890625,294.1499938964844,295.32666015625,289.3629150390625,296.0171203613281,295.5965270996094,284.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708494180813,2.4551942701123153e-09,0.0009708469733595,-0.0054838201031088,0.0,0.0,0.0,-0.006029971409589,60.0,8.085412979125977,0.0,-6.426294163475177e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.111185499932616e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,9.59457756835036e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,7.086534606060013e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.594538278179245e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004551163874566,285.90777587890625,294.1499938964844,295.32666015625,289.3629150390625,296.0171203613281,295.5965270996094,284.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708494180813,2.4551942701123153e-09,0.0009708469733595,-0.0054838201031088,0.0,0.0,0.0,-0.006029971409589,60.0,8.085412979125977,0.0,-6.426294163475177e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,9.100023453356698e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.582823258824646e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,7.07785293343477e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.582784696249293e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0004545588744804,285.9003295898437,294.1499938964844,295.3083190917969,289.361328125,296.0110168457031,295.5859375,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696583729237,2.3160846573944127e-09,0.0009696560446172,-0.0051193046383559,0.0,0.0,0.0,-0.0059610018506646,60.0,8.056061744689941,-0.0,-6.410553510249883e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,9.088773367693648e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.570975817041472e-05,299.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,7.069102139212191e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.570937254466116e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0004539969668257,285.89288330078125,294.1499938964844,295.2900085449219,289.3598937988281,296.0048217773437,295.5759582519531,284.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684588294476,2.175873703436082e-09,0.0009684566757641,-0.0047519002109766,0.0,0.0,0.0,-0.005891490727663,60.0,8.027233123779297,-0.0,-6.394708407242433e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.066756319953127e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.547790250508116e-05,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,7.051976717775688e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.54775168793276e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0004528972494881,285.878173828125,294.1499938964844,295.2533264160156,289.3572692871094,295.99200439453125,295.5589904785156,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661133517511,1.901477864052481e-09,0.0009661114308983,-0.0040328744798898,0.0,0.0,0.0,-0.0057554668746888,60.0,7.971963405609131,-0.0,-6.363755034044516e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.066756319953127e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.547790250508116e-05,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,7.051976717775688e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.54775168793276e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0004528972494881,285.878173828125,294.1499938964844,295.2533264160156,289.3572692871094,295.99200439453125,295.5589904785156,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661133517511,1.901477864052481e-09,0.0009661114308983,-0.0040328744798898,0.0,0.0,0.0,-0.0057554668746888,60.0,7.971963405609131,-0.0,-6.363755034044516e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.04599146451801e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.525923087494448e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,7.035825547063723e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,9.525885252514854e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0004518600762821,285.8636474609375,294.1499938964844,295.2166748046875,289.35498046875,295.97869873046875,295.5462951660156,284.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638980263844,1.642684877012357e-09,0.0009638963383622,-0.0033547317143529,0.0,0.0,0.0,-0.0056271613575518,60.0,7.91995096206665,-0.0,-6.334630597848445e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.04599146451801e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.525923087494448e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,7.035825547063723e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,9.525885252514854e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0004518600762821,285.8636474609375,294.1499938964844,295.2166748046875,289.35498046875,295.97869873046875,295.5462951660156,284.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638980263844,1.642684877012357e-09,0.0009638963383622,-0.0033547317143529,0.0,0.0,0.0,-0.0056271613575518,60.0,7.91995096206665,-0.0,-6.334630597848445e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,9.027196938404812e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.506131027592346e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.021207420621067e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.506093920208514e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0004509213613346,285.8492431640625,294.1499938964844,295.17999267578125,289.3529968261719,295.9650573730469,295.53631591796875,284.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618949261493,1.408445693407145e-09,0.0009618935291655,-0.0027409244794398,0.0,0.0,0.0,-0.0055110394023358,60.0,7.870852947235107,-0.0,-6.308327016313342e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,9.027196938404812e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.506131027592346e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.021207420621067e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.506093920208514e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0004509213613346,285.8492431640625,294.1499938964844,295.17999267578125,289.3529968261719,295.9650573730469,295.53631591796875,284.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618949261493,1.408445693407145e-09,0.0009618935291655,-0.0027409244794398,0.0,0.0,0.0,-0.0055110394023358,60.0,7.870852947235107,-0.0,-6.308327016313342e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.010035864776e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.488058276474476e-05,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.007858221186325e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.488021896686404e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004500641662161,285.82867431640625,294.1499938964844,295.1433410644531,289.3512268066406,295.9502258300781,295.5274658203125,284.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549188544042,1.189399467804719e-09,0.0009549176320433,-0.0021720288787037,0.0,0.0,0.0,-0.005376799032092,60.0,7.802841663360596,-0.0,-6.284356146579739e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.010035864776e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.488058276474476e-05,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.007858221186325e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.488021896686404e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0004500641662161,285.82867431640625,294.1499938964844,295.1433410644531,289.3512268066406,295.9502258300781,295.5274658203125,284.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549188544042,1.189399467804719e-09,0.0009549176320433,-0.0021720288787037,0.0,0.0,0.0,-0.005376799032092,60.0,7.802841663360596,-0.0,-6.284356146579739e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,9.004430467030033e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,9.482155292062087e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,7.003498467383906e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,9.482118912274018e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.000449784216471,285.8218994140625,294.1499938964844,295.125,289.35040283203125,295.94342041015625,295.5238342285156,284.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008952905191108,1.0604011002612879e-09,0.0008952894713729,-0.0018925199983641,0.0,0.0,0.0,-0.0050186673179268,60.0,7.701305389404297,-0.0,-6.276535202687228e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,9.013561066240072e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.491769742453472e-05,299.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,7.010599802015349e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.49173409026116e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0004502403608057,285.8818359375,294.1499938964844,295.1066589355469,289.3496398925781,295.93914794921875,295.51641845703125,284.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004464094818104,7.23527904256116e-10,0.0004464087542146,-0.0014557571848854,0.0,0.0,0.0,-0.0026098396629095,60.0,6.059556007385254,-0.0,-6.289263865255634e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,9.001969738164917e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,9.479562868364157e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,7.001584162935615e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,9.479527216171846e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0004496613692026,285.87945556640625,294.1499938964844,295.08758544921875,289.348876953125,295.9132080078125,295.5090637207031,284.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006044828915037,7.38648531228847e-10,0.0006044821348041,-0.0013374364934861,0.0,0.0,0.0,-0.0034112383145838,60.0,5.8199005126953125,-0.0,-6.273095465303413e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,4.226309465593658e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,4.4505333789857104e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,3.287153958808631e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,4.450516644283198e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0002111102658091,285.8643798828125,294.1499938964844,295.07000732421875,289.3481750488281,295.907470703125,295.5060119628906,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004865335067734,5.995128837810171e-10,0.0004865328955929,-0.0010895963059738,0.0,0.0,0.0,-0.0027349800802767,60.0,5.262528896331787,-0.0,-1.3827043510161733e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,-4.107394488528371e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,-4.325309055275284e-05,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,-3.194663440808654e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,-4.3252930481685326e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,-0.0002051703049801,285.93084716796875,294.1499938964844,295.0333251953125,289.3467712402344,295.8318786621094,295.41015625,284.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007710242061875,6.632057125699471e-10,0.0007710235659033,-0.0009725551935844,0.0,0.0,0.0,-0.0041582868434488,60.0,4.681229591369629,-0.0,-1.3059876735610489e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,-4.107394488528371e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,-4.325309055275284e-05,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,-3.194663440808654e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,-4.3252930481685326e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,-0.0002051703049801,285.93084716796875,294.1499938964844,295.0333251953125,289.3467712402344,295.8318786621094,295.41015625,284.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007710242061875,6.632057125699471e-10,0.0007710235659033,-0.0009725551935844,0.0,0.0,0.0,-0.0041582868434488,60.0,4.681229591369629,-0.0,-1.3059876735610489e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,1.7732127162162215e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,1.8672890291782096e-05,299.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.3791753190162126e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,1.867282117018476e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,8.857456123223528e-05,286.1028137207031,294.1499938964844,294.9966735839844,289.3453674316406,295.6558837890625,295.2966003417969,284.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886233367258,2.3600060794493056e-10,0.0001886231038952,-0.0004318266001064,0.0,0.0,0.0,-0.0010625108843669,60.0,4.565408229827881,-0.0,-2.4340371940212435e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,1.7732127162162215e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,1.8672890291782096e-05,299.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.3791753190162126e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,1.867282117018476e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,8.857456123223528e-05,286.1028137207031,294.1499938964844,294.9966735839844,289.3453674316406,295.6558837890625,295.2966003417969,284.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001886233367258,2.3600060794493056e-10,0.0001886231038952,-0.0004318266001064,0.0,0.0,0.0,-0.0010625108843669,60.0,4.565408229827881,-0.0,-2.4340371940212435e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.47625630942639e-06,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.979011338145938e-06,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,7.370474577328423e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.978974048863163e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.733528112410568e-05,286.1043395996094,294.1499938964844,294.9599914550781,289.34393310546875,295.6527709960937,295.2975769042969,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009762345347,1.2629550183440583e-10,0.0001009761035675,-0.0002310568816028,0.0,0.0,0.0,-0.0005687699886038,60.0,2.614531993865967,-0.0,-6.95150936813604e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.47625630942639e-06,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.979011338145938e-06,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,7.370474577328423e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.978974048863163e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.733528112410568e-05,286.1043395996094,294.1499938964844,294.9599914550781,289.34393310546875,295.6527709960937,295.2975769042969,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009762345347,1.2629550183440583e-10,0.0001009761035675,-0.0002310568816028,0.0,0.0,0.0,-0.0005687699886038,60.0,2.614531993865967,-0.0,-6.95150936813604e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
