time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,6.370326445903629e-06,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,6.708298769808607e-06,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,4.954734322382137e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,6.708274213451659e-06,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,3.1820709409657866e-05,286.10467529296875,294.1499938964844,294.9416809082031,289.3431701660156,295.6522827148437,295.2977905273437,284.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.788035534555092e-05,8.490097513913497e-11,6.788026803405955e-05,-0.0001553258916828,0.0,0.0,0.0,-0.0003823504666797,60.0,2.113172769546509,-0.0,-3.1414409962238205e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,3.95054712498677e-06,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,4.160140179010341e-06,299.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,3.0726698696526e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,4.160124717600411e-06,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,1.973355938389432e-05,286.1048278808594,294.1499938964844,294.92333984375,289.3423767089844,295.6521301269531,295.2978820800781,284.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2096635297639295e-05,5.265197305925895e-11,4.209658072795719e-05,-9.632630099076778e-05,0.0,0.0,0.0,-0.0002371180744376,60.0,1.754865646362305,-0.0,-1.208147609732535e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.319129503637668e-07,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.81354787654709e-07,299.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,7.248264068948629e-07,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.81351149675902e-07,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.655041266232729e-06,286.1043701171875,294.1499938964844,294.8866577148437,289.3406982421875,295.6522521972656,295.2978820800781,284.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930113264999818e-06,1.2420022475756463e-11,9.930100532073992e-06,-2.2722439098288305e-05,0.0,0.0,0.0,-5.593347304966301e-05,60.0,1.2672724723815918,-0.0,-6.7228930755725e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.319129503637668e-07,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.81354787654709e-07,299.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,7.248264068948629e-07,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.81351149675902e-07,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.655041266232729e-06,286.1043701171875,294.1499938964844,294.8866577148437,289.3406982421875,295.6522521972656,295.2978820800781,284.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930113264999818e-06,1.2420022475756463e-11,9.930100532073992e-06,-2.2722439098288305e-05,0.0,0.0,0.0,-5.593347304966301e-05,60.0,1.2672724723815918,-0.0,-6.7228930755725e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,2.3113608804692376e-08,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,2.433988122163555e-08,299.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,1.7977381361333755e-08,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,2.433979240379358e-08,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,1.1545584754912853e-07,286.1043701171875,294.1499938964844,294.8500061035156,289.3388061523437,295.6522521972656,295.2978820800781,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.465700390530401e-07,3.083484802126476e-13,2.465697264142364e-07,-5.640277436214092e-07,0.0,0.0,0.0,-1.388820237480104e-06,60.0,1.019675612449646,-0.0,-4.135623541892545e-15,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,2.3113608804692376e-08,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,2.433988122163555e-08,299.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,1.7977381361333755e-08,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,2.433979240379358e-08,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,1.1545584754912853e-07,286.1043701171875,294.1499938964844,294.8500061035156,289.3388061523437,295.6522521972656,295.2978820800781,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.465700390530401e-07,3.083484802126476e-13,2.465697264142364e-07,-5.640277436214092e-07,0.0,0.0,0.0,-1.388820237480104e-06,60.0,1.019675612449646,-0.0,-4.135623541892545e-15,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,3.008644999802357e-10,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.1682662049448125e-10,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,2.3400739679324545e-10,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,3.1682545476030555e-10,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,1.502862057023435e-09,286.1043701171875,294.1499938964844,294.8148498535156,289.3385925292969,295.6522521972656,295.2978820800781,284.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.269192028199086e-09,4.0749785239679775e-15,3.269188031396197e-09,-7.438884619404007e-09,0.0,0.0,0.0,-1.8408172763884068e-08,60.0,0.8801354169845581,-0.0,-7.007247043247363e-19,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,3.008644999802357e-10,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.1682662049448125e-10,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,2.3400739679324545e-10,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,3.1682545476030555e-10,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,1.502862057023435e-09,286.1043701171875,294.1499938964844,294.8148498535156,289.3385925292969,295.6522521972656,295.2978820800781,284.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.269192028199086e-09,4.0749785239679775e-15,3.269188031396197e-09,-7.438884619404007e-09,0.0,0.0,0.0,-1.8408172763884068e-08,60.0,0.8801354169845581,-0.0,-7.007247043247363e-19,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,8.084453939627423e-11,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.513368482399031e-11,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,6.287954185113519e-11,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.513336563487073e-11,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.0383027477552957e-10,286.1043701171875,294.1499938964844,294.7825927734375,289.3419494628906,295.6522521972656,295.2978820800781,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.82347139796735e-10,1.0998400947577133e-15,8.823460295737107e-10,-2.0040322734615756e-09,0.0,0.0,0.0,-4.9622030928730965e-09,60.0,0.7997711300849915,-0.0,-5.059492221946075e-20,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,8.084453939627423e-11,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.513368482399031e-11,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,6.287954185113519e-11,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.513336563487073e-11,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,4.0383027477552957e-10,286.1043701171875,294.1499938964844,294.7825927734375,289.3419494628906,295.6522521972656,295.2978820800781,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.82347139796735e-10,1.0998400947577133e-15,8.823460295737107e-10,-2.0040322734615756e-09,0.0,0.0,0.0,-4.9622030928730965e-09,60.0,0.7997711300849915,-0.0,-5.059492221946075e-20,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,4.4003991422902887e-11,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,4.633858574631944e-11,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,3.422557376397961e-11,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,4.633841574341879e-11,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,2.1980635367402357e-10,286.1042785644531,294.1499938964844,294.7674865722656,289.3448791503906,295.6522827148437,295.2978820800781,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.788139329470198e-10,5.979117694999828e-16,4.78813322324356e-10,-1.0879860345980319e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,0.7662836313247681,-0.0,-1.49895870649049e-20,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,2.3537017820873807e-11,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,2.478575504560876e-11,299.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,1.8306701640713463e-11,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,2.478566483998801e-11,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,1.1757084195096468e-10,286.104248046875,294.1499938964844,294.7530212402344,289.3486022949219,295.6523132324219,295.2978820800781,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5489299559922074e-10,3.197014156941437e-16,2.548926625323133e-10,-5.804875469195281e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,0.7349796891212463,-0.0,-4.288529598787893e-21,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,1.1256834873962784e-11,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,1.18540567986547e-11,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,8.755379234115512e-12,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,1.18540134305678e-11,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,5.622953144768239e-11,286.1042175292969,294.1499938964844,294.73651123046875,289.3541259765625,295.6523132324219,295.2978820800781,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1953386891416784e-10,1.1892789918725643e-16,1.1953374401407754e-10,-2.7257224255450296e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,0.6998096704483032,-0.0,-9.809298806596417e-22,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,6.1400919071363786e-12,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,6.46584912347703e-12,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,4.775661636979844e-12,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,6.465825271029235e-12,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,3.067065351691767e-11,286.10418701171875,294.1499938964844,294.7259826660156,289.3583984375,295.65234375,295.2978820800781,284.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.019239356420569e-11,8.819003967835336e-17,7.019231029747884e-11,-1.565400586933663e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.6763685345649719,-0.0,-2.918470057391145e-22,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,4.2019717483299246e-08,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,4.42490382113192e-08,299.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,3.268223736085929e-08,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,4.4248874786489984e-08,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,2.0989462257148261e-07,286.10400390625,294.1499938964844,294.70123291015625,289.3711242675781,295.65240478515625,295.2978515625,284.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4773329932468187e-07,5.600067935415678e-13,4.477327308904933e-07,-1.024529751703085e-06,0.0,0.0,0.0,-2.5219633243978024e-06,60.0,0.6254376173019409,-0.0,-1.3668214916004798e-14,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,4.2019717483299246e-08,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,4.42490382113192e-08,299.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,3.268223736085929e-08,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,4.4248874786489984e-08,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,2.0989462257148261e-07,286.10400390625,294.1499938964844,294.70123291015625,289.3711242675781,295.65240478515625,295.2978515625,284.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4773329932468187e-07,5.600067935415678e-13,4.477327308904933e-07,-1.024529751703085e-06,0.0,0.0,0.0,-2.5219633243978024e-06,60.0,0.6254376173019409,-0.0,-1.3668214916004798e-14,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,7.735538360975625e-07,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,8.145941023940395e-07,299.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,6.016573479428189e-07,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.145910896928399e-07,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,3.864014161081286e-06,286.10418701171875,294.1499938964844,294.6785583496094,289.3865661621094,295.6521301269531,295.2979431152344,284.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.24246399133699e-06,1.0309298553723424e-11,8.24245398689527e-06,-1.8860853742808104e-05,0.0,0.0,0.0,-4.642746353056282e-05,60.0,0.620361328125,-0.0,-4.6321926329417895e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,7.735538360975625e-07,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,8.145941023940395e-07,299.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,6.016573479428189e-07,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.145910896928399e-07,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,3.864014161081286e-06,286.10418701171875,294.1499938964844,294.6785583496094,289.3865661621094,295.6521301269531,295.2979431152344,284.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.24246399133699e-06,1.0309298553723424e-11,8.24245398689527e-06,-1.8860853742808104e-05,0.0,0.0,0.0,-4.642746353056282e-05,60.0,0.620361328125,-0.0,-4.6321926329417895e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,4.007561528851511e-06,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,4.220179107505828e-06,299.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,3.117014784947969e-06,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,4.220163646095898e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,2.0018354916828685e-05,286.1054382324219,294.1499938964844,294.6578369140625,289.4045715332031,295.6502380371094,295.29852294921875,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.270203498890624e-05,5.340969680411867e-11,4.270198041922413e-05,-9.771298937266693e-05,0.0,0.0,0.0,-0.0002405284467386,60.0,0.7786357998847961,-0.0,-1.2432713192289668e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,4.007561528851511e-06,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,4.220179107505828e-06,299.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,3.117014784947969e-06,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,4.220163646095898e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,2.0018354916828685e-05,286.1054382324219,294.1499938964844,294.6578369140625,289.4045715332031,295.6502380371094,295.29852294921875,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.270203498890624e-05,5.340969680411867e-11,4.270198041922413e-05,-9.771298937266693e-05,0.0,0.0,0.0,-0.0002405284467386,60.0,0.7786357998847961,-0.0,-1.2432713192289668e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,5.136351774126524e-06,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,5.408856850408483e-06,299.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,3.994969119958114e-06,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,5.408836841525044e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,2.565682734712027e-05,286.10626220703125,294.1499938964844,294.6481018066406,289.4144287109375,295.64892578125,295.298828125,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.473071723827161e-05,6.845432554136721e-11,5.4730648116674274e-05,-0.0001252369838766,0.0,0.0,0.0,-0.0003082824405282,60.0,0.8704056143760681,-0.0,-2.0422788460372487e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,7.696381544519681e-06,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,8.104706466838252e-06,299.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,5.98611768509727e-06,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,8.104676453513093e-06,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,3.844454840873368e-05,286.1072692871094,294.1499938964844,294.6387939453125,289.4248962402344,295.6470947265625,295.2990417480469,284.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.200744923669845e-05,1.0257111132672135e-10,8.200734737329185e-05,-0.0001876538735814,0.0,0.0,0.0,-0.0004619247629307,60.0,0.9834188222885132,-0.0,-4.5854153807312044e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,1.5550000171060674e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,1.6374991901102476e-05,299.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,1.2094531484763138e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,1.637493187445216e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,7.767451461404562e-05,286.1103820800781,294.1499938964844,294.6212463378906,289.4473571777344,295.6400756835937,295.2988586425781,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165690697031,2.0723811555711788e-10,0.0001656904933042,-0.0003791421477217,0.0,0.0,0.0,-0.0009332889458164,60.0,1.412678599357605,-0.0,-1.871829136135261e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,1.5550000171060674e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,1.6374991901102476e-05,299.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,1.2094531484763138e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,1.637493187445216e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,7.767451461404562e-05,286.1103820800781,294.1499938964844,294.6212463378906,289.4473571777344,295.6400756835937,295.2988586425781,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165690697031,2.0723811555711788e-10,0.0001656904933042,-0.0003791421477217,0.0,0.0,0.0,-0.0009332889458164,60.0,1.412678599357605,-0.0,-1.871829136135261e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,2.5429222660022788e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.677834891073872e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,1.977842657652218e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,2.6778250685310923e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001270226784981,286.1123352050781,294.1499938964844,294.60504150390625,289.4717712402344,295.6300354003906,295.2958068847656,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002709581167437,3.389015179600108e-10,0.0002709577674977,-0.0006200200878083,0.0,0.0,0.0,-0.0015262312954291,60.0,2.026320219039917,-0.0,-5.0057771261435854e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,2.5429222660022788e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.677834891073872e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,1.977842657652218e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,2.6778250685310923e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001270226784981,286.1123352050781,294.1499938964844,294.60504150390625,289.4717712402344,295.6300354003906,295.2958068847656,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002709581167437,3.389015179600108e-10,0.0002709577674977,-0.0006200200878083,0.0,0.0,0.0,-0.0015262312954291,60.0,2.026320219039917,-0.0,-5.0057771261435854e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,3.763498898479156e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,3.963167910114862e-05,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,2.927186869783327e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,3.963153721997514e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.00018799227837,286.1125793457031,294.1499938964844,294.58990478515625,289.4979248046875,295.6204528808594,295.2904052734375,284.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004065812390763,5.071457698235804e-10,0.0004065807443112,-0.0009267139830626,0.0,0.0,0.0,-0.002289310330525,60.0,2.836642265319824,-0.0,-1.0964498642351828e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,3.763498898479156e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,3.963167910114862e-05,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,2.927186869783327e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,3.963153721997514e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.00018799227837,286.1125793457031,294.1499938964844,294.58990478515625,289.4979248046875,295.6204528808594,295.2904052734375,284.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004065812390763,5.071457698235804e-10,0.0004065807443112,-0.0009267139830626,0.0,0.0,0.0,-0.002289310330525,60.0,2.836642265319824,-0.0,-1.0964498642351828e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,9.019541903398932e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.498064900981262e-05,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.015249138930812e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.498030703980476e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.000450539344456,286.1299133300781,294.1499938964844,294.5757141113281,289.5256042480469,295.5685119628906,295.19061279296875,284.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001460996136302,4.963414124148358e-10,0.000146099118865,-0.0011587903136387,0.0,0.0,0.0,-0.0009974889690056,60.0,3.735236406326294,-0.0,-6.297581478520442e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,9.019541903398932e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.498064900981262e-05,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.015249138930812e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.498030703980476e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.000450539344456,286.1299133300781,294.1499938964844,294.5757141113281,289.5256042480469,295.5685119628906,295.19061279296875,284.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001460996136302,4.963414124148358e-10,0.000146099118865,-0.0011587903136387,0.0,0.0,0.0,-0.0009974889690056,60.0,3.735236406326294,-0.0,-6.297581478520442e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,9.002901788335294e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.480542212259024e-05,299.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.002306665526703e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,9.480508015258238e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0004497081972658,286.1387023925781,294.1499938964844,294.56890869140625,289.5399780273437,295.53387451171875,295.1776123046875,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008716628653928,1.017488204801964e-09,0.0008716618758626,-0.0018033290980383,0.0,0.0,0.0,-0.0048804720863699,60.0,5.140762805938721,-0.0,-6.274363073544009e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.025027247844264e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.503841283731164e-05,299.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,7.019515032880008e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.503807086730376e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0004508134443312,286.1988220214844,294.1499938964844,294.5622253417969,289.5546264648437,295.51776123046875,295.1554260253906,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005587581545114,9.773254427969391e-10,0.0005587571649812,-0.0020106441807001,0.0,0.0,0.0,-0.0032894657924771,60.0,4.845562934875488,-0.0,-6.305234023784578e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.030588262248784e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,9.509696974419056e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,7.023839862085879e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.509663505014032e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0004510912694968,286.1793212890625,294.1499938964844,294.5533752441406,289.5750427246094,295.5032653808594,295.1430969238281,284.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009514734265394,1.439322439011903e-09,0.0009514720295555,-0.0028325202874839,0.0,0.0,0.0,-0.0054726344533264,60.0,6.228719234466553,-0.0,-6.313002387514643e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.040448640007526e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.520079765934496e-05,299.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,7.031508721411228e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,9.520046296529472e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0004515837936196,286.1729431152344,294.1499938964844,294.5492553710937,289.5848083496094,295.4979248046875,295.1355285644531,284.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870455833151,1.596721088681363e-09,0.0009870439535006,-0.0032107469160109,0.0,0.0,0.0,-0.0057227043434977,60.0,6.653032779693604,-0.0,-6.326792600930278e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.082297765417024e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,9.564148786012085e-05,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,7.064057717798278e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,9.564115316607058e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0004536742926575,286.158203125,294.1499938964844,294.53662109375,289.61590576171875,295.48504638671875,295.0868225097656,284.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677743073552,2.0942851897132182e-09,0.0009677722118794,-0.0045380936935544,0.0,0.0,0.0,-0.0058511104434728,60.0,7.141753673553467,-0.0,-6.385495510130569e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.082297765417024e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,9.564148786012085e-05,299.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,7.064057717798278e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,9.564115316607058e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0004536742926575,286.158203125,294.1499938964844,294.53662109375,289.61590576171875,295.48504638671875,295.0868225097656,284.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677743073552,2.0942851897132182e-09,0.0009677722118794,-0.0045380936935544,0.0,0.0,0.0,-0.0058511104434728,60.0,7.141753673553467,-0.0,-6.385495510130569e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,9.132448758464308e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,9.616959869163112e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.103064126567915e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.616926399758086e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0004561794921755,286.1434631347656,294.1499938964844,294.5240783691406,289.64776611328125,295.4686279296875,295.0381774902344,284.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731005411595,2.719038327825274e-09,0.0009730978053994,-0.0061751850880682,0.0,0.0,0.0,-0.0061607435345649,60.0,7.409458637237549,-0.0,-6.456201617766055e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,9.132448758464308e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,9.616959869163112e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.103064126567915e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.616926399758086e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0004561794921755,286.1434631347656,294.1499938964844,294.5240783691406,289.64776611328125,295.4686279296875,295.0381774902344,284.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731005411595,2.719038327825274e-09,0.0009730978053994,-0.0061751850880682,0.0,0.0,0.0,-0.0061607435345649,60.0,7.409458637237549,-0.0,-6.456201617766055e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
