time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.187318210024388e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.674739703768864e-05,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,7.145739800762385e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.6747069619596e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004589203745126,286.1286926269531,294.1499938964844,294.511474609375,289.6801147460937,295.4521789550781,294.9778747558594,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789462201297,3.402595538659625e-09,0.0009789428440853,-0.0079662911593914,0.0,0.0,0.0,-0.0064996122382581,60.0,7.587773323059082,-0.0,-6.534006757874522e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.187318210024388e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.674739703768864e-05,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,7.145739800762385e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.6747069619596e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004589203745126,286.1286926269531,294.1499938964844,294.511474609375,289.6801147460937,295.4521789550781,294.9778747558594,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789462201297,3.402595538659625e-09,0.0009789428440853,-0.0079662911593914,0.0,0.0,0.0,-0.0064996122382581,60.0,7.587773323059082,-0.0,-6.534006757874522e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.206215327139944e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,9.694638720247896e-05,299.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.160437235143036e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,9.694605978438632e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004598643281497,286.121337890625,294.1499938964844,294.50506591796875,289.6964416503906,295.4439392089844,294.9488525390625,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809680050238,3.638005452444304e-09,0.0009809643961489,-0.0085831033065915,0.0,0.0,0.0,-0.0066163577139377,60.0,7.659213542938232,-0.0,-6.560908616393135e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,9.222153312293813e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.711422171676531e-05,299.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,7.17283328413032e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,9.711389429867268e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0004606604634318,286.114013671875,294.1499938964844,294.4985656738281,289.7128295898437,295.4356994628906,294.9194030761719,284.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826587047427,3.8365381982430335e-09,0.0009826548630371,-0.0091032981872558,0.0,0.0,0.0,-0.0067147430963814,60.0,7.721188545227051,-0.0,-6.583641010138308e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.245680121239276e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,9.736196807352826e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,7.19113158993423e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.736164065543562e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.0004618357634171,286.099365234375,294.1499938964844,294.4851989746094,289.7456359863281,295.4192810058594,294.86181640625,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851680370047,4.129600217339657e-09,0.0009851638460531,-0.0098711531609296,0.0,0.0,0.0,-0.0068600419908761,60.0,7.832822799682617,-0.0,-6.617267445108156e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.245680121239276e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,9.736196807352826e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,7.19113158993423e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.736164065543562e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.0004618357634171,286.099365234375,294.1499938964844,294.4851989746094,289.7456359863281,295.4192810058594,294.86181640625,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851680370047,4.129600217339657e-09,0.0009851638460531,-0.0098711531609296,0.0,0.0,0.0,-0.0068600419908761,60.0,7.832822799682617,-0.0,-6.617267445108156e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.256064367946236e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.74713111645542e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.199207902885973e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.747099102241918e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.000462354539195,286.08477783203125,294.1499938964844,294.4711608886719,289.77838134765625,295.40283203125,294.8090515136719,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862757287919,4.258914110266687e-09,0.0009862715378403,-0.0102099636569619,0.0,0.0,0.0,-0.0069241574965417,60.0,7.925368785858154,-0.0,-6.632132709682993e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.256064367946236e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.74713111645542e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.199207902885973e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.747099102241918e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.000462354539195,286.08477783203125,294.1499938964844,294.4711608886719,289.77838134765625,295.40283203125,294.8090515136719,284.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862757287919,4.258914110266687e-09,0.0009862715378403,-0.0102099636569619,0.0,0.0,0.0,-0.0069241574965417,60.0,7.925368785858154,-0.0,-6.632132709682993e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.257258352590723e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,9.74838767433539e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.200135587481782e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.74835638771765e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0004624142311513,286.07037353515625,294.1499938964844,294.45623779296875,289.810791015625,295.3864440917969,294.7620849609375,284.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986403087154,4.273720044523088e-09,0.0009863987797871,-0.0102487551048398,0.0,0.0,0.0,-0.0069315014407038,60.0,8.003769874572754,-0.0,-6.633835170077873e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.257258352590723e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,9.74838767433539e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.200135587481782e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.74835638771765e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0004624142311513,286.07037353515625,294.1499938964844,294.45623779296875,289.810791015625,295.3864440917969,294.7620849609375,284.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986403087154,4.273720044523088e-09,0.0009863987797871,-0.0102487551048398,0.0,0.0,0.0,-0.0069315014407038,60.0,8.003769874572754,-0.0,-6.633835170077873e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.254345786757769e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.745320858201012e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,7.197869854280725e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.745289571583272e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004622688284143,286.0560302734375,294.1499938964844,294.4402770996094,289.8427429199219,295.3700561523437,294.7195739746094,284.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860881837084,4.237363793180293e-09,0.0009860839927569,-0.0101535031571984,0.0,0.0,0.0,-0.0069134579971432,60.0,8.074220657348633,-0.0,-6.62965433662066e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.254345786757769e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.745320858201012e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,7.197869854280725e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.745289571583272e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004622688284143,286.0560302734375,294.1499938964844,294.4402770996094,289.8427429199219,295.3700561523437,294.7195739746094,284.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860881837084,4.237363793180293e-09,0.0009860839927569,-0.0101535031571984,0.0,0.0,0.0,-0.0069134579971432,60.0,8.074220657348633,-0.0,-6.62965433662066e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.249839786207303e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.74057475104928e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,7.194364297902212e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.74054346443154e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004620437393896,286.0488586425781,294.1499938964844,294.4317932128906,289.8584289550781,295.36187744140625,294.69744873046875,284.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856082033365,4.181182067242162e-09,0.000985604012385,-0.010006302036345,0.0,0.0,0.0,-0.0068856081925332,60.0,8.108216285705566,-0.0,-6.623195503152601e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.253728785552084e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.744670387590304e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,7.197389641078189e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,9.744639100972564e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0004622380365617,286.041748046875,294.1499938964844,294.4230041503906,289.8739624023437,295.3536682128906,294.6776733398437,284.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860277641564,4.2296117719331505e-09,0.0009860234567895,-0.0101331872865557,0.0,0.0,0.0,-0.0069096442312002,60.0,8.142000198364258,-0.0,-6.628762605487283e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,9.252944437321275e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,9.743843111209571e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,7.196778460638598e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.743812552187592e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004621988919097,286.03094482421875,294.1499938964844,294.408935546875,289.8970642089844,295.3411560058594,294.648193359375,284.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985937542282,4.21977919273786e-09,0.0009859333513304,-0.0101074306294322,0.0,0.0,0.0,-0.0069047389551997,60.0,8.191123008728027,-0.0,-6.627632131994687e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.253543976228684e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.744474664330482e-05,299.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.197244849521667e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,9.744444105308504e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004622288688551,286.02752685546875,294.1499938964844,294.404296875,289.9042358398437,295.33721923828125,294.6390075683594,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860013378784,4.227232786035984e-09,0.0009859970305114,-0.0101269595324993,0.0,0.0,0.0,-0.0069084339775145,60.0,8.206498146057129,-0.0,-6.62848975707675e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,9.262577077606692e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.753986523719504e-05,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.204270514193922e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.753956692293286e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004626801528502,286.0135192871094,294.1499938964844,294.3838806152344,289.93341064453125,295.3205871582031,294.60321044921875,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869632776826,4.339717030177326e-09,0.0009869589703157,-0.0104216746985912,0.0,0.0,0.0,-0.0069641973823308,60.0,8.269676208496094,-0.0,-6.641429450837677e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,9.262577077606692e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.753986523719504e-05,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.204270514193922e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.753956692293286e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004626801528502,286.0135192871094,294.1499938964844,294.3838806152344,289.93341064453125,295.3205871582031,294.60321044921875,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869632776826,4.339717030177326e-09,0.0009869589703157,-0.0104216746985912,0.0,0.0,0.0,-0.0069641973823308,60.0,8.269676208496094,-0.0,-6.641429450837677e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.271877206629142e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.763779962668195e-05,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.211503543658182e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.763750131241976e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0004631447663996,285.99951171875,294.1499938964844,294.36163330078125,289.96124267578125,295.303955078125,294.5672912597656,284.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879533899948,4.455523505697556e-09,0.0009879488497972,-0.0107250912114977,0.0,0.0,0.0,-0.0070216059684753,60.0,8.332853317260742,-0.0,-6.654765627445158e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.271877206629142e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.763779962668195e-05,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.211503543658182e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.763750131241976e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0004631447663996,285.99951171875,294.1499938964844,294.36163330078125,289.96124267578125,295.303955078125,294.5672912597656,284.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879533899948,4.455523505697556e-09,0.0009879488497972,-0.0107250912114977,0.0,0.0,0.0,-0.0070216059684753,60.0,8.332853317260742,-0.0,-6.654765627445158e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.288232104154304e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.781001426745206e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.224223372759297e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.780971595318988e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0004639617691282,285.9856872558594,294.1499938964844,294.3373107910156,289.98748779296875,295.28692626953125,294.5314636230469,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896954288706,4.6592250058097315e-09,0.0009896907722577,-0.0112587893381714,0.0,0.0,0.0,-0.0071225897409021,60.0,8.394678115844727,-0.0,-6.678255459746651e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.288232104154304e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.781001426745206e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.224223372759297e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.780971595318988e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0004639617691282,285.9856872558594,294.1499938964844,294.3373107910156,289.98748779296875,295.28692626953125,294.5314636230469,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896954288706,4.6592250058097315e-09,0.0009896907722577,-0.0112587893381714,0.0,0.0,0.0,-0.0071225897409021,60.0,8.394678115844727,-0.0,-6.678255459746651e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,9.298273653257638e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.7915755759459e-05,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,7.232033385662362e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.791546472115442e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,0.0004644634027499,285.9787292480469,294.1499938964844,294.3243408203125,289.9999694824219,295.2784729003906,294.5137939453125,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784307616745309e-09,0.0009907623752951,-0.0115864994004368,0.0,0.0,0.0,-0.0071846088394522,60.0,8.42709732055664,-0.0,-6.692699372479184e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.304678678745404e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,9.798319661058486e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,7.237014506245032e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.798290557228027e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0004647833411581,285.9718322753906,294.1499938964844,294.31072998046875,290.0119934082031,295.2699584960937,294.4956970214844,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914488764479,4.864071367904898e-09,0.0009914439870044,-0.0117954751476645,0.0,0.0,0.0,-0.0072241490706801,60.0,8.457009315490723,-0.0,-6.70191866447567e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.309680172009394e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.803586726775392e-05,299.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,7.240904233185574e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.803557622944936e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0004650332557503,285.9581604003906,294.1499938964844,294.2817077636719,290.03448486328125,295.2525329589844,294.46075439453125,284.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919825242832,4.9263291224121986e-09,0.0009919776348397,-0.0119585841894149,0.0,0.0,0.0,-0.0072550191543996,60.0,8.50757884979248,-0.0,-6.709118594017127e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.309680172009394e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,9.803586726775392e-05,299.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,7.240904233185574e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.803557622944936e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0004650332557503,285.9581604003906,294.1499938964844,294.2817077636719,290.03448486328125,295.2525329589844,294.46075439453125,284.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919825242832,4.9263291224121986e-09,0.0009919776348397,-0.0119585841894149,0.0,0.0,0.0,-0.0072550191543996,60.0,8.50757884979248,-0.0,-6.709118594017127e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.305069397669286e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.798730752663688e-05,299.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.237317913677543e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.79870164883323e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004648029862437,285.94464111328125,294.1499938964844,294.25,290.0548095703125,295.23468017578125,294.4262390136719,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914957918226,4.868824454717924e-09,0.0009914909023791,-0.0118079222738742,0.0,0.0,0.0,-0.0072265365161001,60.0,8.54642105102539,-0.0,-6.702467914010414e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.305069397669286e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.798730752663688e-05,299.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.237317913677543e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.79870164883323e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0004648029862437,285.94464111328125,294.1499938964844,294.25,290.0548095703125,295.23468017578125,294.4262390136719,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914957918226,4.868824454717924e-09,0.0009914909023791,-0.0118079222738742,0.0,0.0,0.0,-0.0072265365161001,60.0,8.54642105102539,-0.0,-6.702467914010414e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,9.294171468354762e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.787253657123074e-05,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,7.228840695461258e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.78722600848414e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004642586864065,285.9312438964844,294.1499938964844,294.2109375,290.0738525390625,295.2164306640625,294.3912353515625,284.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903341997414,4.732982894495308e-09,0.0009903295431286,-0.0114520248025655,0.0,0.0,0.0,-0.0071591953746974,60.0,8.578776359558105,-0.0,-6.686769893349266e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,9.294171468354762e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.787253657123074e-05,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,7.228840695461258e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.78722600848414e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004642586864065,285.9312438964844,294.1499938964844,294.2109375,290.0738525390625,295.2164306640625,294.3912353515625,284.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903341997414,4.732982894495308e-09,0.0009903295431286,-0.0114520248025655,0.0,0.0,0.0,-0.0071591953746974,60.0,8.578776359558105,-0.0,-6.686769893349266e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.278181096306072e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.770414180820808e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,7.216403173515573e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.770386532181874e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004634599608834,285.9179382324219,294.1499938964844,294.1605224609375,290.0926513671875,295.1977233886719,294.3547668457031,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886254556477,4.533683650720377e-09,0.0009886209154501,-0.0109298694878816,0.0,0.0,0.0,-0.0070603722706437,60.0,8.606036186218262,-0.0,-6.663773177706389e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.278181096306072e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.770414180820808e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,7.216403173515573e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.770386532181874e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0004634599608834,285.9179382324219,294.1499938964844,294.1605224609375,290.0926513671875,295.1977233886719,294.3547668457031,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886254556477,4.533683650720377e-09,0.0009886209154501,-0.0109298694878816,0.0,0.0,0.0,-0.0070603722706437,60.0,8.606036186218262,-0.0,-6.663773177706389e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,9.270504961023109e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.762331319507211e-05,299.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,7.210432522697374e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.762303670868278e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,0.0004630765761248,285.91131591796875,294.1499938964844,294.1312866210937,290.1018371582031,295.1882629394531,294.3372497558594,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987806241028,4.4380210617589455e-09,0.0009878018172457,-0.0106792319566011,0.0,0.0,0.0,-0.0070129428058862,60.0,8.618025779724121,-0.0,-6.652749107161071e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,9.263189713237809e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,9.754626807989553e-05,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.204742723843083e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,9.75459988694638e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0004627111775334,285.9046936035156,294.1499938964844,294.0995178222656,290.11090087890625,295.1787414550781,294.31951904296875,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346843773817e-09,0.0009870210196822,-0.0104403458535671,0.0,0.0,0.0,-0.0069677364081144,60.0,8.62978744506836,-0.0,-6.64225012769748e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.25287531572394e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.7437652584631e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,7.196720252977684e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,9.743738337419928e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0004621960397344,285.8937072753906,294.1499938964844,294.04071044921875,290.12567138671875,295.1617431640625,294.28533935546875,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859256679192,4.2182888293496035e-09,0.0009859214769676,-0.0101035246625542,0.0,0.0,0.0,-0.0069040046073496,60.0,8.64738655090332,-0.0,-6.627460891195369e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.251112351194024e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,9.74190916167572e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,7.19534873496741e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,9.741882240632548e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0004621079715434,285.8916320800781,294.1499938964844,294.0287780761719,290.12841796875,295.1583557128906,294.2781066894531,284.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857377735897,4.196313962978593e-09,0.0009857335826382,-0.0100459493696689,0.0,0.0,0.0,-0.006893110461533,60.0,8.650545120239258,-0.0,-6.624934201227006e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,9.23928018892184e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.729448356665672e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,7.18614537618123e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,9.72942216321826e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0004615169891621,285.878662109375,294.1499938964844,293.9491271972656,290.1449279785156,295.13751220703125,294.234130859375,284.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844759479165,4.048837709547115e-09,0.0009844719897955,-0.0096595482900738,0.0,0.0,0.0,-0.0068199974484741,60.0,8.670343399047852,-0.0,-6.607992020235542e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,9.23928018892184e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.729448356665672e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,7.18614537618123e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,9.72942216321826e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0004615169891621,285.878662109375,294.1499938964844,293.9491271972656,290.1449279785156,295.13751220703125,294.234130859375,284.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844759479165,4.048837709547115e-09,0.0009844719897955,-0.0096595482900738,0.0,0.0,0.0,-0.0068199974484741,60.0,8.670343399047852,-0.0,-6.607992020235542e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,9.234893514076248e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,9.724828851176426e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,7.182732952060178e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.724802657729016e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004612979246303,285.8658142089844,294.1499938964844,293.8613586425781,290.16021728515625,295.115234375,294.185791015625,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840078419074,3.994124586625958e-09,0.0009840038837864,-0.0095161944627761,0.0,0.0,0.0,-0.0067928731441497,60.0,8.691078186035156,-0.0,-6.601712243536896e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
