time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,9.234893514076248e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,9.724828851176426e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,7.182732952060178e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.724802657729016e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004612979246303,285.8658142089844,294.1499938964844,293.8613586425781,290.16021728515625,295.115234375,294.185791015625,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840078419074,3.994124586625958e-09,0.0009840038837864,-0.0095161944627761,0.0,0.0,0.0,-0.0067928731441497,60.0,8.691078186035156,-0.0,-6.601712243536896e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.232210868503898e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,9.722002869239076e-05,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.18064620741643e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,9.721977403387427e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0004611639596987,285.85308837890625,294.1499938964844,293.76629638671875,290.1741027832031,295.0919494628906,294.13092041015625,284.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837214602157,3.960642924738522e-09,0.0009837175020948,-0.0094284685328602,0.0,0.0,0.0,-0.0067762741819024,60.0,8.711488723754883,-0.0,-6.59787033896464e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.232210868503898e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,9.722002869239076e-05,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.18064620741643e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,9.721977403387427e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0004611639596987,285.85308837890625,294.1499938964844,293.76629638671875,290.1741027832031,295.0919494628906,294.13092041015625,284.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837214602157,3.960642924738522e-09,0.0009837175020948,-0.0094284685328602,0.0,0.0,0.0,-0.0067762741819024,60.0,8.711488723754883,-0.0,-6.59787033896464e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.234056778950615e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.723947005113588e-05,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,7.182081753853709e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.723920811666176e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0004612561897374,285.8467712402344,294.1499938964844,293.7162780761719,290.18048095703125,295.0798034667969,294.1016845703125,284.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839187841862,3.983614771385646e-09,0.0009839148260653,-0.0094886571168899,0.0,0.0,0.0,-0.0067876670509576,60.0,8.722408294677734,-0.0,-6.60050645251431e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,9.236061305273324e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.7260570328217e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,7.183640263974667e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,9.726030839374288e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.000461356336018,285.8404541015625,294.1499938964844,293.6647644042969,290.1864013671875,295.06744384765625,294.0716552734375,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841311257332,4.008554377321616e-09,0.0009841271676123,-0.0095540024340152,0.0,0.0,0.0,-0.0068000257015228,60.0,8.733301162719727,-0.0,-6.603368518653951e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.238230995833874e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.728341683512554e-05,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,7.185327558545396e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.728316217660904e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004614647768903,285.82794189453125,294.1499938964844,293.5575866699219,290.1968994140625,295.0413513183594,294.0038146972656,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843617444857,4.035536349533686e-09,0.0009843577863648,-0.0096246972680091,0.0,0.0,0.0,-0.0068134013563394,60.0,8.752613067626953,-0.0,-6.606465063896394e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.238230995833874e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.728341683512554e-05,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,7.185327558545396e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.728316217660904e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0004614647768903,285.82794189453125,294.1499938964844,293.5575866699219,290.1968994140625,295.0413513183594,294.0038146972656,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843617444857,4.035536349533686e-09,0.0009843577863648,-0.0096246972680091,0.0,0.0,0.0,-0.0068134013563394,60.0,8.752613067626953,-0.0,-6.606465063896394e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.235632023774087e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.725603740662336e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.183305569924414e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.725579002406448e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0004613350029103,285.8155212402344,294.1499938964844,293.445556640625,290.2054748535156,295.0137939453125,293.9298095703125,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840846760198,4.003098297289398e-09,0.0009840806014835,-0.0095397066324949,0.0,0.0,0.0,-0.0067973220720887,60.0,8.766884803771973,-0.0,-6.602741819961011e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.235632023774087e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.725603740662336e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.183305569924414e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.725579002406448e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0004613350029103,285.8155212402344,294.1499938964844,293.445556640625,290.2054748535156,295.0137939453125,293.9298095703125,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840846760198,4.003098297289398e-09,0.0009840806014835,-0.0095397066324949,0.0,0.0,0.0,-0.0067973220720887,60.0,8.766884803771973,-0.0,-6.602741819961011e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.22212129808031e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,9.711376333143562e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,7.172796904342249e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.711351594887674e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0004606601723935,285.80328369140625,294.1499938964844,293.3295288085937,290.2120361328125,294.9847106933594,293.8525390625,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826464811339,3.834718764750278e-09,0.0009826427558436,-0.0090985279530286,0.0,0.0,0.0,-0.0067138583399355,60.0,8.770973205566406,-0.0,-6.583432110573996e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.22212129808031e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,9.711376333143562e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,7.172796904342249e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.711351594887674e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0004606601723935,285.80328369140625,294.1499938964844,293.3295288085937,290.2120361328125,294.9847106933594,293.8525390625,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826464811339,3.834718764750278e-09,0.0009826427558436,-0.0090985279530286,0.0,0.0,0.0,-0.0067138583399355,60.0,8.770973205566406,-0.0,-6.583432110573996e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.202024375554174e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,9.690212027635424e-05,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,7.157165237003937e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,9.6901880169753e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0004596563230734,285.7911376953125,294.1499938964844,293.2103271484375,290.2165222167969,294.954345703125,293.7760925292969,284.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980504322797,3.584268215561792e-09,0.000980500713922,-0.0084423059597611,0.0,0.0,0.0,-0.0065896972082555,60.0,8.766426086425781,-0.0,-6.554763132271546e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,9.202024375554174e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,9.690212027635424e-05,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,7.157165237003937e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,9.6901880169753e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0004596563230734,285.7911376953125,294.1499938964844,293.2103271484375,290.2165222167969,294.954345703125,293.7760925292969,284.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980504322797,3.584268215561792e-09,0.000980500713922,-0.0084423059597611,0.0,0.0,0.0,-0.0065896972082555,60.0,8.766426086425781,-0.0,-6.554763132271546e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.187348041450603e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.674757166067138e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,7.145749987103045e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,9.674733155407012e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0004589232557918,285.7851257324219,294.1499938964844,293.1497497558594,290.2179260253906,294.9385681152344,293.7396240234375,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789405157789,3.4013951655254e-09,0.0009789371397346,-0.007963141426444,0.0,0.0,0.0,-0.006499039940536,60.0,8.759312629699707,-0.0,-6.533868912583787e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.166274685412644e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,9.65256622293964e-05,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,7.129359437385574e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,9.652542212279512e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0004578706284519,285.7791748046875,294.1499938964844,293.0887145996094,290.2188415527344,294.9225158691406,293.7045593261719,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766990551725,3.138819426595772e-09,0.0009766959119588,-0.007275125477463,0.0,0.0,0.0,-0.0063688904047012,60.0,8.748078346252441,-0.0,-6.503926641698854e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.122920164372772e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.606911044102162e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,7.095639011822641e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.606887761037795e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0004557050415314,285.768310546875,294.1499938964844,292.9754333496094,290.21905517578125,294.8920288085937,293.6494140625,284.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720742818899,2.598614878834837e-09,0.0009720717207528,-0.0058596325106918,0.0,0.0,0.0,-0.0061010629869997,60.0,8.718008995056152,-0.0,-6.442542144213803e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.119474998442456e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,9.603282524039967e-05,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.092959276633337e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,9.603259240975603e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0004555329505819,285.7673645019531,294.1499938964844,292.9655456542969,290.218994140625,294.8893127441406,293.64501953125,284.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717070497572,2.5556834426510022e-09,0.0009717045468278,-0.005747138056904,0.0,0.0,0.0,-0.006079779472202,60.0,8.715166091918945,-0.0,-6.437676347559318e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.078920993488282e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.56057701841928e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.061416545184329e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.560553735354917e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0004535072366707,285.7557678222656,294.1499938964844,292.8416442871094,290.2170104980469,294.8546447753906,293.5975646972656,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050374980910874e-09,0.0009673835011199,-0.0044230450876057,0.0,0.0,0.0,-0.005829275585711,60.0,8.676841735839844,-0.0,-6.380542316719584e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.078920993488282e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.56057701841928e-05,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,7.061416545184329e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.560553735354917e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0004535072366707,285.7557678222656,294.1499938964844,292.8416442871094,290.2170104980469,294.8546447753906,293.5975646972656,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050374980910874e-09,0.0009673835011199,-0.0044230450876057,0.0,0.0,0.0,-0.005829275585711,60.0,8.676841735839844,-0.0,-6.380542316719584e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,9.04427288332954e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.524090273771436e-05,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.034467853372917e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.524067718302832e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0004517765773925,285.7442932128906,294.1499938964844,292.7178039550781,290.2129821777344,294.8187561035156,293.5599975585937,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636931354179,1.6186512130644815e-09,0.0009636915056034,-0.0032917528878897,0.0,0.0,0.0,-0.0056152497418224,60.0,8.637860298156738,-0.0,-6.331929114367085e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,9.04427288332954e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.524090273771436e-05,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.034467853372917e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.524067718302832e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0004517765773925,285.7442932128906,294.1499938964844,292.7178039550781,290.2129821777344,294.8187561035156,293.5599975585937,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636931354179,1.6186512130644815e-09,0.0009636915056034,-0.0032917528878897,0.0,0.0,0.0,-0.0056152497418224,60.0,8.637860298156738,-0.0,-6.331929114367085e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,9.018160199047998e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.496592247160152e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.014157017692924e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.496569691691548e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.000450472231023,285.73297119140625,294.1499938964844,292.5948486328125,290.2069396972656,294.781494140625,293.5331115722656,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609099361114,1.2932712678548342e-09,0.0009609086555428,-0.0024391165934503,0.0,0.0,0.0,-0.0054539423435926,60.0,8.600395202636719,-0.0,-6.295413612633638e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,9.018160199047998e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.496592247160152e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,7.014157017692924e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.496569691691548e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.000450472231023,285.73297119140625,294.1499938964844,292.5948486328125,290.2069396972656,294.781494140625,293.5331115722656,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609099361114,1.2932712678548342e-09,0.0009609086555428,-0.0024391165934503,0.0,0.0,0.0,-0.0054539423435926,60.0,8.600395202636719,-0.0,-6.295413612633638e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,9.008940105559304e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.486881754128262e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,7.006985833868384e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,9.48685992625542e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0004500116920098,285.72735595703125,294.1499938964844,292.5339660644531,290.20318603515625,294.7622375488281,293.523681640625,284.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599269833415,1.1783701792111856e-09,0.0009599258191883,-0.0021380246616899,0.0,0.0,0.0,-0.0053969793953001,60.0,8.583107948303223,-0.0,-6.282544262603551e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.005278843687847e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,9.483026224188508e-05,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,7.004138024058193e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.483004396315664e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0004498288326431,285.7323913574219,294.1499938964844,292.4736328125,290.1990051269531,294.74566650390625,293.5148010253906,284.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336178143508,1.0066115718743163e-09,0.0008336167666129,-0.0018127795774489,0.0,0.0,0.0,-0.0046843118034303,60.0,8.190569877624512,-0.0,-6.277436170876173e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,3.216107506887056e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,3.386727985343896e-05,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,2.501428207324352e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,3.386720345588401e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001606499863555,285.7585144042969,294.1499938964844,292.3549194335937,290.1893615722656,294.7189025878906,293.49517822265625,284.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007228043978102,8.093390957419895e-10,0.0007228035829029,-0.0014049615710973,0.0,0.0,0.0,-0.0040132878348231,60.0,6.545869827270508,-0.0,-8.006612262079216e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,3.216107506887056e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,3.386727985343896e-05,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,2.501428207324352e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,3.386720345588401e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001606499863555,285.7585144042969,294.1499938964844,292.3549194335937,290.1893615722656,294.7189025878906,293.49517822265625,284.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007228043978102,8.093390957419895e-10,0.0007228035829029,-0.0014049615710973,0.0,0.0,0.0,-0.0040132878348231,60.0,6.545869827270508,-0.0,-8.006612262079216e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,4.29923711635638e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,4.5273198338691145e-05,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,3.343866046634503e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,4.527309283730574e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0002147541526937,285.7864074707031,294.1499938964844,292.23956298828125,290.1781311035156,294.6756896972656,293.4649658203125,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578228399623,5.72690062039527e-10,0.0004578222578857,-0.0010477893520146,0.0,0.0,0.0,-0.0025788329076021,60.0,5.2779741287231445,-0.0,-1.4307714124583981e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,4.29923711635638e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,4.5273198338691145e-05,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,3.343866046634503e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,4.527309283730574e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0002147541526937,285.7864074707031,294.1499938964844,292.23956298828125,290.1781311035156,294.6756896972656,293.4649658203125,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578228399623,5.72690062039527e-10,0.0004578222578857,-0.0010477893520146,0.0,0.0,0.0,-0.0025788329076021,60.0,5.2779741287231445,-0.0,-1.4307714124583981e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,3.272460890002549e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,3.4460710594430566e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,2.545258757891133e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,3.446063419687562e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.000163464952493,285.7897033691406,294.1499938964844,292.1283569335937,290.16552734375,294.65838623046875,293.45782470703125,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606929385568,4.4814599253761855e-10,0.0003606925019994,-0.0008174909162335,0.0,0.0,0.0,-0.0020298489835113,60.0,4.392636775970459,-0.0,-8.289652519977153e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,3.272460890002549e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,3.4460710594430566e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,2.545258757891133e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,3.446063419687562e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.000163464952493,285.7897033691406,294.1499938964844,292.1283569335937,290.16552734375,294.65838623046875,293.45782470703125,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606929385568,4.4814599253761855e-10,0.0003606925019994,-0.0008174909162335,0.0,0.0,0.0,-0.0020298489835113,60.0,4.392636775970459,-0.0,-8.289652519977153e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,2.433467125229072e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,2.5625669877626933e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,1.8927050405181944e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,2.562561166996602e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001215557931573,285.806640625,294.1499938964844,292.02215576171875,290.1517944335937,294.64715576171875,293.4512023925781,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592955424915,3.2431307639413376e-10,0.0002592951932456,-0.0005933294305577,0.0,0.0,0.0,-0.0014605382457375,60.0,3.5116357803344727,-0.0,-4.5839323448149125e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,2.433467125229072e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,2.5625669877626933e-05,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,1.8927050405181944e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,2.562561166996602e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001215557931573,285.806640625,294.1499938964844,292.02215576171875,290.1517944335937,294.64715576171875,293.4512023925781,284.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592955424915,3.2431307639413376e-10,0.0002592951932456,-0.0005933294305577,0.0,0.0,0.0,-0.0014605382457375,60.0,3.5116357803344727,-0.0,-4.5839323448149125e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,2.0401188521645963e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,2.148350904462859e-05,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,1.5867661204538308e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,2.148346175090409e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001019073897623,285.8084716796875,294.1499938964844,291.9711608886719,290.14453125,294.64459228515625,293.4515380859375,284.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002128890482708,2.6738988800900643e-10,0.0002128887863364,-0.0004900839412584,0.0,0.0,0.0,-0.001199830090627,60.0,3.117160081863404,-0.0,-3.221797051367048e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,1.6027881429181434e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,1.6878189853741787e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,1.2466185580706224e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,1.6878151654964313e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,8.006197458598763e-05,285.8207397460937,294.1499938964844,291.9217529296875,290.1370849609375,294.6408386230469,293.4512939453125,284.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001707835763227,2.1360693769345568e-10,0.0001707833725959,-0.0003907930222339,0.0,0.0,0.0,-0.0009619750780984,60.0,2.8101236820220947,-0.0,-1.9885633140148684e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,9.490141565038355e-06,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.9936114565935e-06,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.381254363281187e-06,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.993588719225954e-06,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,4.740486474474892e-05,285.8222351074219,294.1499938964844,291.82794189453125,290.1217041015625,294.63848876953125,293.451904296875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011218628264,1.2647768943274684e-10,0.0001011217318591,-0.0002313902368769,0.0,0.0,0.0,-0.0005695903091691,60.0,2.1042137145996094,-0.0,-6.97160218443571e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,9.490141565038355e-06,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.9936114565935e-06,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.381254363281187e-06,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.993588719225954e-06,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,4.740486474474892e-05,285.8222351074219,294.1499938964844,291.82794189453125,290.1217041015625,294.63848876953125,293.451904296875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011218628264,1.2647768943274684e-10,0.0001011217318591,-0.0002313902368769,0.0,0.0,0.0,-0.0005695903091691,60.0,2.1042137145996094,-0.0,-6.97160218443571e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,4.886519036517711e-06,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,5.145758223079611e-06,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,3.8006430713721775e-06,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,5.145746399648488e-06,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,2.440898970235139e-05,285.8214111328125,294.1499938964844,291.7415771484375,290.1058654785156,294.63836669921875,293.4522399902344,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.20684479852207e-05,6.512426709015529e-11,5.206838250160217e-05,-0.0001191444607684,0.0,0.0,0.0,-0.0002932865172624,60.0,1.5185389518737793,-0.0,-1.848359382217168e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,4.886519036517711e-06,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,5.145758223079611e-06,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,3.8006430713721775e-06,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,5.145746399648488e-06,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,2.440898970235139e-05,285.8214111328125,294.1499938964844,291.7415771484375,290.1058654785156,294.63836669921875,293.4522399902344,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.20684479852207e-05,6.512426709015529e-11,5.206838250160217e-05,-0.0001191444607684,0.0,0.0,0.0,-0.0002932865172624,60.0,1.5185389518737793,-0.0,-1.848359382217168e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
