time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.405968189123086e-06,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.5336094040540047e-06,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.8713169538386865e-06,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.533603492338443e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,1.2018218512821475e-05,285.821533203125,294.1499938964844,291.6634826660156,290.0898132324219,294.63824462890625,293.45233154296875,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5637042199377905e-05,3.2065336497133494e-11,2.563701127655804e-05,-5.866327046533115e-05,0.0,0.0,0.0,-0.0001444060180801,60.0,1.1817424297332764,-0.0,-4.4809177202065336e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.405968189123086e-06,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.5336094040540047e-06,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.8713169538386865e-06,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.533603492338443e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,1.2018218512821475e-05,285.821533203125,294.1499938964844,291.6634826660156,290.0898132324219,294.63824462890625,293.45233154296875,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5637042199377905e-05,3.2065336497133494e-11,2.563701127655804e-05,-5.866327046533115e-05,0.0,0.0,0.0,-0.0001444060180801,60.0,1.1817424297332764,-0.0,-4.4809177202065336e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,1.002061821964162e-06,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,1.0552231515248425e-06,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.793849476911419e-07,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,1.05522076410125e-06,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,5.005468665331136e-06,285.821533203125,294.1499938964844,291.5944519042969,290.0738220214844,294.6382141113281,293.45233154296875,284.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0677790669433309e-05,1.3355106950885263e-11,1.0677777936507482e-05,-2.4433024009340443e-05,0.0,0.0,0.0,-6.014485552441329e-05,60.0,0.9567601680755616,-0.0,-7.772778080894494e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,1.002061821964162e-06,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,1.0552231515248425e-06,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,7.793849476911419e-07,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,1.05522076410125e-06,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,5.005468665331136e-06,285.821533203125,294.1499938964844,291.5944519042969,290.0738220214844,294.6382141113281,293.45233154296875,284.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0677790669433309e-05,1.3355106950885263e-11,1.0677777936507482e-05,-2.4433024009340443e-05,0.0,0.0,0.0,-6.014485552441329e-05,60.0,0.9567601680755616,-0.0,-7.772778080894494e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,4.04841159706848e-07,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,4.263187349806685e-07,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,3.148778660033713e-07,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,4.263177686425479e-07,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,2.0222501007083338e-06,285.821533203125,294.1499938964844,291.5635986328125,290.0659484863281,294.6382141113281,293.45233154296875,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.314081252232427e-06,5.395746349723396e-12,4.314075795264216e-06,-9.87141265795799e-06,0.0,0.0,0.0,-2.4299923097714785e-05,60.0,0.8527180552482605,-0.0,-1.2686929415015036e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.054536025752896e-07,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.163532997201401e-07,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.597979490952639e-07,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.1635280234022505e-07,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,1.026275526783138e-06,285.821533203125,294.1499938964844,291.53533935546875,290.0581359863281,294.6382141113281,293.45233154296875,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.192911324527813e-06,2.7418345371899026e-12,2.192908596043708e-06,-5.015459919377463e-06,0.0,0.0,0.0,-1.2351461919024588e-05,60.0,0.7771868705749512,-0.0,-3.2674931553858255e-13,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.583779590281665e-08,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.720853942150825e-08,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,2.009615229781048e-08,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.7208477249018883e-08,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,1.2906416202440596e-07,285.821533203125,294.1499938964844,291.4869079589844,290.0429992675781,294.6382141113281,293.45233154296875,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7537376467989816e-07,3.443829423022127e-13,2.753733951976756e-07,-6.300780910351023e-07,0.0,0.0,0.0,-1.5510740922763944e-06,60.0,0.6698582172393799,-0.0,-5.167709894715861e-15,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.583779590281665e-08,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.720853942150825e-08,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,2.009615229781048e-08,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.7208477249018883e-08,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,1.2906416202440596e-07,285.821533203125,294.1499938964844,291.4869079589844,290.0429992675781,294.6382141113281,293.45233154296875,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7537376467989816e-07,3.443829423022127e-13,2.753733951976756e-07,-6.300780910351023e-07,0.0,0.0,0.0,-1.5510740922763944e-06,60.0,0.6698582172393799,-0.0,-5.167709894715861e-15,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,4.293549960010523e-09,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,4.521330421169978e-09,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,3.3394425003052675e-09,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,4.521320207118151e-09,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,2.1447007725328152e-08,285.821533203125,294.1499938964844,291.45001220703125,290.028564453125,294.6382141113281,293.45233154296875,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62331755102241e-08,5.769004523224763e-14,4.6233118666805246e-08,-1.0547617534939493e-07,0.0,0.0,0.0,-2.6034831535071135e-07,60.0,0.5981364846229553,-0.0,-1.4269876712120512e-16,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,4.293549960010523e-09,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,4.521330421169978e-09,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,3.3394425003052675e-09,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,4.521320207118151e-09,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,2.1447007725328152e-08,285.821533203125,294.1499938964844,291.45001220703125,290.028564453125,294.6382141113281,293.45233154296875,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62331755102241e-08,5.769004523224763e-14,4.6233118666805246e-08,-1.0547617534939493e-07,0.0,0.0,0.0,-2.6034831535071135e-07,60.0,0.5981364846229553,-0.0,-1.4269876712120512e-16,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,1.535567006882843e-09,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,1.6170317307384607e-09,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.1943351863052951e-09,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,1.6170280670024795e-09,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,7.670417190297485e-09,285.821533203125,294.1499938964844,291.4195251464844,290.013671875,294.6382141113281,293.45233154296875,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704497340924718e-08,2.0825441726462192e-14,1.6704476024642645e-08,-3.8000429469775554e-08,0.0,0.0,0.0,-9.40344762057066e-08,60.0,0.5499188899993896,-0.0,-1.8252600483819608e-17,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,1.535567006882843e-09,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,1.6170317307384607e-09,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.1943351863052951e-09,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,1.6170280670024795e-09,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,7.670417190297485e-09,285.821533203125,294.1499938964844,291.4195251464844,290.013671875,294.6382141113281,293.45233154296875,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6704497340924718e-08,2.0825441726462192e-14,1.6704476024642645e-08,-3.8000429469775554e-08,0.0,0.0,0.0,-9.40344762057066e-08,60.0,0.5499188899993896,-0.0,-1.8252600483819608e-17,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,6.055793089210222e-10,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,6.37706443207264e-10,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,4.710082324166365e-10,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,6.37704999917332e-10,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,3.024971162446377e-09,285.821533203125,294.1499938964844,291.3898620605469,289.9969787597656,294.6382141113281,293.45233154296875,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.591459378313402e-09,8.194805748427177e-15,6.591450940618415e-09,-1.499172341823396e-08,0.0,0.0,0.0,-3.710738383233547e-08,60.0,0.509034276008606,-0.0,-2.8387639210931708e-18,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,6.055793089210222e-10,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,6.37706443207264e-10,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,4.710082324166365e-10,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,6.37704999917332e-10,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,3.024971162446377e-09,285.821533203125,294.1499938964844,291.3898620605469,289.9969787597656,294.6382141113281,293.45233154296875,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.591459378313402e-09,8.194805748427177e-15,6.591450940618415e-09,-1.499172341823396e-08,0.0,0.0,0.0,-3.710738383233547e-08,60.0,0.509034276008606,-0.0,-2.8387639210931708e-18,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,3.551094696074841e-10,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,3.7394867757889456e-10,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,2.7619748155238705e-10,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,3.7394784491162625e-10,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,1.7738318591753455e-09,285.821533203125,294.1499938964844,291.3753356933594,289.988037109375,294.6382141113281,293.45233154296875,284.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.866062581181495e-09,4.831852437283584e-15,3.866057696200187e-09,-8.791270822428032e-09,0.0,0.0,0.0,-2.1755113266408443e-08,60.0,0.4900626540184021,-0.0,-9.761390904664238e-19,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,2.0569741743248208e-10,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,2.1661004934170336e-10,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,1.5998759261837134e-10,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.1660954974134228e-10,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,1.0274934236775835e-09,285.821533203125,294.1499938964844,291.3609924316406,289.97869873046875,294.6382141113281,293.45233154296875,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2311283931486514e-09,2.765747437726029e-15,2.2311255065687874e-09,-5.078935938485074e-09,0.0,0.0,0.0,-1.2558302842080591e-08,60.0,0.4719423949718475,-0.0,-3.2752531716645667e-19,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,6.626322407443652e-11,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,6.9778606504034e-11,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,5.1538290996022695e-11,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,6.977845384836812e-11,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,3.3099600837971366e-10,285.821044921875,294.1499938964844,291.3329772949219,289.95904541015625,294.6383972167969,293.4522705078125,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.26745663648387e-10,9.216959369394517e-16,7.267447199588162e-10,-1.6507114564134895e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.4370797574520111,-0.0,-3.398852502120286e-20,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,6.626322407443652e-11,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,6.9778606504034e-11,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,5.1538290996022695e-11,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,6.977845384836812e-11,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,3.3099600837971366e-10,285.821044921875,294.1499938964844,291.3329772949219,289.95904541015625,294.6383972167969,293.4522705078125,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.26745663648387e-10,9.216959369394517e-16,7.267447199588162e-10,-1.6507114564134895e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.4370797574520111,-0.0,-3.398852502120286e-20,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,1.0233701906725567e-12,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,1.0776619397204201e-12,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,7.959581886825273e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,1.0776594460554234e-12,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,5.111907425137119e-12,285.8209533691406,294.1499938964844,291.3057861328125,289.93817138671875,294.6384582519531,293.4522705078125,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440854332302798e-11,1.8315528248919586e-18,1.3440852597579322e-11,-3.023923819678309e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.4030708074569702,-0.0,-8.106861621135805e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,1.0233701906725567e-12,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,1.0776619397204201e-12,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,7.959581886825273e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,1.0776594460554234e-12,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,5.111907425137119e-12,285.8209533691406,294.1499938964844,291.3057861328125,289.93817138671875,294.6384582519531,293.4522705078125,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3440854332302798e-11,1.8315528248919586e-18,1.3440852597579322e-11,-3.023923819678309e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.4030708074569702,-0.0,-8.106861621135805e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.27947998046875,289.916259765625,294.6384582519531,293.4522705078125,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.352470624861663e-12,-5.961577115043682e-18,8.352476696393829e-12,-1.483937105140054e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3774659335613251,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.27947998046875,289.916259765625,294.6384582519531,293.4522705078125,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.352470624861663e-12,-5.961577115043682e-18,8.352476696393829e-12,-1.483937105140054e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3774659335613251,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.2540588378906,289.8935241699219,294.6384582519531,293.4522705078125,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945467835711e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3530639111995697,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.2540588378906,289.8935241699219,294.6384582519531,293.4522705078125,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945467835711e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3530639111995697,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.2416687011719,289.88189697265625,294.6384582519531,293.4522705078125,284.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.251786731201094e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3417742848396301,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.2295227050781,289.8701171875,294.6384582519531,293.4522705078125,284.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.3309052586555481,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.2059020996094,289.8462219238281,294.6384582519531,293.4522705078125,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.3084089159965515,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.2059020996094,289.8462219238281,294.6384582519531,293.4522705078125,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.3084089159965515,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.1831970214844,289.822021484375,294.6384582519531,293.4522705078125,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2881441414356231,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.1831970214844,289.822021484375,294.6384582519531,293.4522705078125,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2881441414356231,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.16143798828125,289.7977294921875,294.6384582519531,293.4522705078125,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2697775363922119,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.16143798828125,289.7977294921875,294.6384582519531,293.4522705078125,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2697775363922119,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.1406555175781,289.7734680175781,294.6384582519531,293.4522705078125,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2530603408813476,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.1406555175781,289.7734680175781,294.6384582519531,293.4522705078125,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2530603408813476,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.1306457519531,289.76141357421875,294.6384582519531,293.4522705078125,284.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2454161196947097,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.120849609375,289.7494506835937,294.6384582519531,293.4522705078125,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.972668869555885e-13,-1.5177599570045586e-17,4.972820657860033e-13,1.5345237016836657e-12,0.0,0.0,0.0,0.0,60.0,0.2380806654691696,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.10205078125,289.725830078125,294.6384582519531,293.4522705078125,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2239499688148498,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.10205078125,289.725830078125,294.6384582519531,293.4522705078125,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2239499688148498,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0842590332031,289.7027893066406,294.6384582519531,293.4522705078125,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2097708135843277,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0842590332031,289.7027893066406,294.6384582519531,293.4522705078125,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.2097708135843277,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
