time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0675048828125,289.6805419921875,294.6384582519531,293.4522705078125,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1975459158420562,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0675048828125,289.6805419921875,294.6384582519531,293.4522705078125,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1975459158420562,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.0517578125,289.6592102050781,294.6384582519531,293.4522705078125,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.1856954246759414,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.0517578125,289.6592102050781,294.6384582519531,293.4522705078125,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.1856954246759414,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,291.0443115234375,289.6489562988281,294.6384582519531,293.4522705078125,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.251786731201094e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1800895035266876,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.037109375,289.6390075683594,294.6384582519531,293.4522705078125,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1746134161949157,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0235290527344,289.6200866699219,294.6384582519531,293.4522705078125,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1639754325151443,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.0235290527344,289.6200866699219,294.6384582519531,293.4522705078125,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1639754325151443,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.01104736328125,289.6026611328125,294.6384582519531,293.4522705078125,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1540194600820541,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,291.01104736328125,289.6026611328125,294.6384582519531,293.4522705078125,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1540194600820541,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9996643066406,289.5868530273437,294.6384582519531,293.4522705078125,284.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1446697413921356,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9996643066406,289.5868530273437,294.6384582519531,293.4522705078125,284.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1446697413921356,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9894104003906,289.5729064941406,294.6384582519531,293.4522705078125,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1358861029148101,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9894104003906,289.5729064941406,294.6384582519531,293.4522705078125,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1358861029148101,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9847106933594,289.566650390625,294.6384582519531,293.4522705078125,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1317550092935562,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9803161621094,289.5609130859375,294.6384582519531,293.4522705078125,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1277332752943039,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9723815917969,289.5511169433594,294.6384582519531,293.4522705078125,284.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1199301853775978,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9723815917969,289.5511169433594,294.6384582519531,293.4522705078125,284.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1199301853775978,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9656066894531,289.5436706542969,294.6384582519531,293.4522705078125,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1126317754387855,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9656066894531,289.5436706542969,294.6384582519531,293.4522705078125,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.1126317754387855,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,2.6941486151385585e-13,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.96002197265625,289.5387268066406,294.6384582519531,293.4522705078125,284.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.394077430273792e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.1057978942990303,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,2.6941486151385585e-13,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.96002197265625,289.5387268066406,294.6384582519531,293.4522705078125,284.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.394077430273792e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.1057978942990303,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.9556579589844,289.5364990234375,294.6384582519531,293.4522705078125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0993670374155044,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.9556579589844,289.5364990234375,294.6384582519531,293.4522705078125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0993670374155044,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.9539489746094,289.5364685058594,294.6384582519531,293.4522705078125,284.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.251786731201094e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0963579565286636,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.9525146484375,289.53717041015625,294.6384582519531,293.4522705078125,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0934145972132682,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9506225585937,289.5408630371094,294.6384582519531,293.4522705078125,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0876971930265426,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.9506225585937,289.5408630371094,294.6384582519531,293.4522705078125,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0876971930265426,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5477905273437,294.6384582519531,293.4522705078125,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945219681527e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823738053441047,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5477905273437,294.6384582519531,293.4522705078125,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945219681527e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823738053441047,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.55670166015625,294.6384582519531,293.4522705078125,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0773823037743568,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.55670166015625,294.6384582519531,293.4522705078125,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0773823037743568,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.566162109375,294.6384582519531,293.4522705078125,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0728330686688423,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.566162109375,294.6384582519531,293.4522705078125,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0728330686688423,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5710754394531,294.6384582519531,293.4522705078125,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.394077099401547e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0707201063632965,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5761108398437,294.6384582519531,293.4522705078125,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0686850845813751,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5865478515625,294.6384582519531,293.4522705078125,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.064725361764431,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5865478515625,294.6384582519531,293.4522705078125,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.064725361764431,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.597412109375,294.6384582519531,293.4522705078125,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0610251650214195,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.597412109375,294.6384582519531,293.4522705078125,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0610251650214195,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6086730957031,294.6384582519531,293.4522705078125,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0575620643794536,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
